time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051060,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,9.18698642635718e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,9.674363536760212e-05,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,7.145464041968808e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.674353350419552e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,0.0004589091695379,286.1714172363281,294.1499938964844,294.0077819824219,292.6025085449219,296.2011413574219,294.2157897949219,285.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788942988961,3.396192882476612e-09,0.0009788909228518,-0.0079495115205645,0.0,0.0,0.0,-0.0064964522607624,60.0,12.041831016540527,-0.0,-6.533275609399426e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,9.18698642635718e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,9.674363536760212e-05,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,7.145464041968808e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.674353350419552e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,0.0004589091695379,286.1714172363281,294.1499938964844,294.0077819824219,292.6025085449219,296.2011413574219,294.2157897949219,285.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788942988961,3.396192882476612e-09,0.0009788909228518,-0.0079495115205645,0.0,0.0,0.0,-0.0064964522607624,60.0,12.041831016540527,-0.0,-6.533275609399426e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,9.199850319419056e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,9.687909187050536e-05,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,7.155469211284071e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,9.687899000709876e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0004595517239067,286.1607971191406,294.1499938964844,293.94989013671875,292.5838623046875,296.17974853515625,294.186767578125,285.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802636923268,3.556415162364601e-09,0.0009802601998671,-0.0083693284541368,0.0,0.0,0.0,-0.0065758773125708,60.0,11.98678493499756,-0.0,-6.551579190272605e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,9.199850319419056e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,9.687909187050536e-05,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,7.155469211284071e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,9.687899000709876e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0004595517239067,286.1607971191406,294.1499938964844,293.94989013671875,292.5838623046875,296.17974853515625,294.186767578125,285.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802636923268,3.556415162364601e-09,0.0009802601998671,-0.0083693284541368,0.0,0.0,0.0,-0.0065758773125708,60.0,11.98678493499756,-0.0,-6.551579190272605e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,9.21619575819932e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,9.705121192382649e-05,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,7.168181764427572e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,9.705111006041987e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,0.0004603682027664,286.1555480957031,294.1499938964844,293.9195251464844,292.5746154785156,296.16876220703125,294.1694641113281,285.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820053819566,3.760037614597422e-09,0.000982001540251,-0.0089028552174568,0.0,0.0,0.0,-0.006676822900772,60.0,11.969443321228027,-0.0,-6.574877176035443e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,9.237483027391136e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,9.727537690196186e-05,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,7.184738205978647e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,9.727527503855526e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0004614315403159,286.1503601074219,294.1499938964844,293.8882751464844,292.5654296875,296.15753173828125,294.14892578125,285.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842736180871,4.025234812132794e-09,0.0009842696599662,-0.0095977066084742,0.0,0.0,0.0,-0.0068082944490015,60.0,11.958250045776367,-0.0,-6.605282720784089e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,9.285839041695e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,9.77845920715481e-05,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,7.222348358482122e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.77844902081415e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,0.0004638470418285,286.1400451660156,294.1499938964844,293.82342529296875,292.5472106933594,296.13446044921875,294.09979248046875,285.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894245304167,4.627664917933316e-09,0.0009894198738038,-0.0111761046573519,0.0,0.0,0.0,-0.0071069388650357,60.0,11.948307991027832,-0.0,-6.674613217683145e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,9.285839041695e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,9.77845920715481e-05,299.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,7.222348358482122e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.77844902081415e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,0.0004638470418285,286.1400451660156,294.1499938964844,293.82342529296875,292.5472106933594,296.13446044921875,294.09979248046875,285.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894245304167,4.627664917933316e-09,0.0009894198738038,-0.0111761046573519,0.0,0.0,0.0,-0.0071069388650357,60.0,11.948307991027832,-0.0,-6.674613217683145e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,9.32876137085259e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.823657455854118e-05,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,7.255731907207519e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,9.82364799710922e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0004659910919144,286.1299133300781,294.1499938964844,293.7557678222656,292.5291442871094,296.1104736328125,294.04119873046875,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939977899193,5.162390515067727e-09,0.0009939925512298,-0.0125770410522818,0.0,0.0,0.0,-0.007372026797384,60.0,11.942432403564451,-0.0,-6.736455304690028e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,9.32876137085259e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.823657455854118e-05,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,7.255731907207519e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764892578125,0.0,0.0,9.82364799710922e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0004659910919144,286.1299133300781,294.1499938964844,293.7557678222656,292.5291442871094,296.1104736328125,294.04119873046875,285.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939977899193,5.162390515067727e-09,0.0009939925512298,-0.0125770410522818,0.0,0.0,0.0,-0.007372026797384,60.0,11.942432403564451,-0.0,-6.736455304690028e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,9.340691030956803e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,9.836220851866528e-05,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,7.265010935952887e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,9.836210665525869e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,0.0004665870219469,286.11993408203125,294.1499938964844,293.685791015625,292.5111999511719,296.0857238769531,293.9783935546875,285.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952699765563,5.310987649664867e-09,0.0009952646214514,-0.0129663394764065,0.0,0.0,0.0,-0.0074457000009715,60.0,11.922204971313477,-0.0,-6.753690939831358e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,9.340691030956803e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,9.836220851866528e-05,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,7.265010935952887e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,9.836210665525869e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,0.0004665870219469,286.11993408203125,294.1499938964844,293.685791015625,292.5111999511719,296.0857238769531,293.9783935546875,285.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952699765563,5.310987649664867e-09,0.0009952646214514,-0.0129663394764065,0.0,0.0,0.0,-0.0074457000009715,60.0,11.922204971313477,-0.0,-6.753690939831358e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.290994057664648e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,9.78388634393923e-05,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,7.226356683531776e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.783876885194331e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0004641045234166,286.11016845703125,294.1499938964844,293.614013671875,292.49334716796875,296.0603942871094,293.9197082519531,285.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899757569655,4.691762534037025e-09,0.0009899711003527,-0.0113440351560711,0.0,0.0,0.0,-0.0071387309581041,60.0,11.85385036468506,-0.0,-6.68201138864788e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.290994057664648e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,9.78388634393923e-05,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,7.226356683531776e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.783876885194331e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0004641045234166,286.11016845703125,294.1499938964844,293.614013671875,292.49334716796875,296.0603942871094,293.9197082519531,285.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899757569655,4.691762534037025e-09,0.0009899711003527,-0.0113440351560711,0.0,0.0,0.0,-0.0071387309581041,60.0,11.85385036468506,-0.0,-6.68201138864788e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,9.26208813325502e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,9.753447375260292e-05,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,7.203874702099711e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,9.753437916515396e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0004626606241799,286.1053771972656,294.1499938964844,293.5775756835937,292.4844665527344,296.0474853515625,293.8926086425781,285.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868958732113,4.331603964402575e-09,0.0009868915658444,-0.0104004153981804,0.0,0.0,0.0,-0.0069601852446794,60.0,11.80737018585205,-0.0,-6.640495797682888e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,9.231961303157732e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,9.72172201727517e-05,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,7.180442480603233e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,9.721712558530272e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.0004611557233147,286.10064697265625,294.1499938964844,293.54083251953125,292.4756164550781,296.0343933105469,293.86737060546875,285.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836856042966,3.956232230706291e-09,0.0009836816461756,-0.0094169098883867,0.0,0.0,0.0,-0.0067740972153842,60.0,11.755882263183594,-0.0,-6.59736443253678e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,9.186162787955254e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,9.673493332229556e-05,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,7.144820119719952e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,9.673483873484656e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0004588679876178,286.09136962890625,294.1499938964844,293.466796875,292.4579467773437,296.0077514648437,293.8214416503906,285.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788043098524,3.385585145565528e-09,0.000978800933808,-0.0079217161983251,0.0,0.0,0.0,-0.0064911972731351,60.0,11.652118682861328,-0.0,-6.53206484457769e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,9.186162787955254e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,9.673493332229556e-05,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,7.144820119719952e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,9.673483873484656e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0004588679876178,286.09136962890625,294.1499938964844,293.466796875,292.4579467773437,296.0077514648437,293.8214416503906,285.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788043098524,3.385585145565528e-09,0.000978800933808,-0.0079217161983251,0.0,0.0,0.0,-0.0064911972731351,60.0,11.652118682861328,-0.0,-6.53206484457769e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.18727382668294e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,9.674662578618154e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,7.145683775888756e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,9.674653847469016e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.0004589234595187,286.0823059082031,294.1499938964844,293.3923645019531,292.4403991699219,295.9803466796875,293.7760925292969,285.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789204923436,3.399385439806224e-09,0.0009789171162992,-0.0079578785225749,0.0,0.0,0.0,-0.0064980294555425,60.0,11.574846267700195,-0.0,-6.53364011782287e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.18727382668294e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,9.674662578618154e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,7.145683775888756e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,9.674653847469016e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.0004589234595187,286.0823059082031,294.1499938964844,293.3923645019531,292.4403991699219,295.9803466796875,293.7760925292969,285.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789204923436,3.399385439806224e-09,0.0009789171162992,-0.0079578785225749,0.0,0.0,0.0,-0.0064980294555425,60.0,11.574846267700195,-0.0,-6.53364011782287e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,9.236144978785887e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.726126882014796e-05,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,7.183694833656773e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,9.726117423269898e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,0.0004613646888174,286.0733947753906,294.1499938964844,293.3179931640625,292.4229736328125,295.9520568847656,293.7210388183594,285.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841264691203,4.008231524466055e-09,0.0009841225109994,-0.00955315772444,0.0,0.0,0.0,-0.0067998562008142,60.0,11.54578685760498,-0.0,-6.603331570431692e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,9.236144978785887e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.726126882014796e-05,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,7.183694833656773e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,9.726117423269898e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,0.0004613646888174,286.0733947753906,294.1499938964844,293.3179931640625,292.4229736328125,295.9520568847656,293.7210388183594,285.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841264691203,4.008231524466055e-09,0.0009841225109994,-0.00955315772444,0.0,0.0,0.0,-0.0067998562008142,60.0,11.54578685760498,-0.0,-6.603331570431692e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.289725858252496e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,9.782549750525504e-05,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,7.22536860848777e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,9.782541019376367e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0004640411643777,286.06463623046875,294.1499938964844,293.244140625,292.4056701660156,295.9227600097656,293.65142822265625,285.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898358257487,4.6757580030032395e-09,0.0009898311691358,-0.0113021070137619,0.0,0.0,0.0,-0.0071307811886072,60.0,11.546074867248535,-0.0,-6.680163977534903e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.289725858252496e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,9.782549750525504e-05,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,7.22536860848777e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,9.782541019376367e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0004640411643777,286.06463623046875,294.1499938964844,293.244140625,292.4056701660156,295.9227600097656,293.65142822265625,285.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898358257487,4.6757580030032395e-09,0.0009898311691358,-0.0113021070137619,0.0,0.0,0.0,-0.0071307811886072,60.0,11.546074867248535,-0.0,-6.680163977534903e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,9.310782479587942e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.804723231354728e-05,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,7.241746061481535e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,9.804714500205593e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,0.0004650930059142,286.060302734375,294.1499938964844,293.20758056640625,292.3970642089844,295.9077453613281,293.6122436523437,285.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920793818309,4.938086828332189e-09,0.0009920743759721,-0.0119893923401832,0.0,0.0,0.0,-0.0072608292102813,60.0,11.546396255493164,-0.0,-6.710479283356109e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,9.336773655377328e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,9.832093201112002e-05,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,7.261961582116783e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,9.832084469962864e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,0.0004663913277909,286.0560302734375,294.1499938964844,293.1713256835937,292.3885192871094,295.8924865722656,293.5705871582031,285.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948472725227,5.261893587515942e-09,0.0009948420338332,-0.0128377247601747,0.0,0.0,0.0,-0.0074213477782905,60.0,11.547364234924316,-0.0,-6.74799451871877e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.342646808363496e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,9.838277765084058e-05,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,7.266529428306967e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,9.83826903393492e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0004666846944019,286.0475769042969,294.1499938964844,293.1000061035156,292.3716125488281,295.86138916015625,293.4844970703125,285.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.335030639486149e-09,0.0009954725392162,-0.0130293257534503,0.0,0.0,0.0,-0.0074576311744749,60.0,11.536677360534668,-0.0,-6.756481951697424e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.342646808363496e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,9.838277765084058e-05,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,7.266529428306967e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,9.83826903393492e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0004666846944019,286.0475769042969,294.1499938964844,293.1000061035156,292.3716125488281,295.86138916015625,293.4844970703125,285.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.335030639486149e-09,0.0009954725392162,-0.0130293257534503,0.0,0.0,0.0,-0.0074576311744749,60.0,11.536677360534668,-0.0,-6.756481951697424e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,9.298723307438196e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,9.792023774934933e-05,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,7.23236589692533e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,9.792015771381556e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0004644906439352,286.03936767578125,294.1499938964844,293.0306701660156,292.3549499511719,295.8297424316406,293.40948486328125,285.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907961357384,4.787747531764808e-09,0.0009907912462949,-0.0115955118089914,0.0,0.0,0.0,-0.0071863117627799,60.0,11.4675874710083,-0.0,-6.693097276411208e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,9.298723307438196e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,9.792023774934933e-05,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,7.23236589692533e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,9.792015771381556e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0004644906439352,286.03936767578125,294.1499938964844,293.0306701660156,292.3549499511719,295.8297424316406,293.40948486328125,285.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907961357384,4.787747531764808e-09,0.0009907912462949,-0.0115955118089914,0.0,0.0,0.0,-0.0071863117627799,60.0,11.4675874710083,-0.0,-6.693097276411208e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,9.255646000383422e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,9.746661089593545e-05,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,7.198860839707777e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,9.746652358444408e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.0004623387940227,286.0313720703125,294.1499938964844,292.9637451171875,292.338623046875,295.79754638671875,293.34375,285.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862068109214,4.251004881439258e-09,0.0009862025035545,-0.0101892417296767,0.0,0.0,0.0,-0.0069202301092445,60.0,11.384984016418455,-0.0,-6.631223214981219e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,9.255646000383422e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,9.746661089593545e-05,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,7.198860839707777e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,9.746652358444408e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.0004623387940227,286.0313720703125,294.1499938964844,292.9637451171875,292.338623046875,295.79754638671875,293.34375,285.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862068109214,4.251004881439258e-09,0.0009862025035545,-0.0101892417296767,0.0,0.0,0.0,-0.0069202301092445,60.0,11.384984016418455,-0.0,-6.631223214981219e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,9.213965677190572e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,9.702769602881745e-05,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,7.166442810557783e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,9.702760871732607e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.0004602567933034,286.02362060546875,294.1499938964844,292.8997497558594,292.3226928710937,295.76495361328125,293.2873229980469,285.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817639365792,3.731675857210348e-09,0.0009817602112889,-0.0088285412639379,0.0,0.0,0.0,-0.0066627687774598,60.0,11.297333717346191,-0.0,-6.571629285190286e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,9.213965677190572e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,9.702769602881745e-05,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,7.166442810557783e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,9.702760871732607e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.0004602567933034,286.02362060546875,294.1499938964844,292.8997497558594,292.3226928710937,295.76495361328125,293.2873229980469,285.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817639365792,3.731675857210348e-09,0.0009817602112889,-0.0088285412639379,0.0,0.0,0.0,-0.0066627687774598,60.0,11.297333717346191,-0.0,-6.571629285190286e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,9.20079546631314e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,9.688900172477588e-05,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,7.156198262237012e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,9.688891441328452e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.0004595989012159,286.0198059082031,294.1499938964844,292.8690185546875,292.3149108886719,295.7484741210937,293.2612609863281,285.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803605498746,3.567564910156306e-09,0.0009803569409996,-0.0083985412493348,0.0,0.0,0.0,-0.0065814121626317,60.0,11.25683879852295,-0.0,-6.55285390394056e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,9.197517647407948e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,9.68544845818542e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,7.153649494284764e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,9.685440454632044e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,0.0004594351921696,286.0160522460937,294.1499938964844,292.83917236328125,292.3072509765625,295.7319030761719,293.2353820800781,285.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800113039091,3.526716474411273e-09,0.0009800078114494,-0.0082915099337697,0.0,0.0,0.0,-0.0065611619502305,60.0,11.223426818847656,-0.0,-6.548184217081143e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,9.213874727720396e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,9.702672832645476e-05,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,7.166371506173164e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,9.7026648290921e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.0004602522531058,286.0086975097656,294.1499938964844,292.7824401855469,292.2923278808594,295.6983642578125,293.1807556152344,285.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817521786317,3.730470599094815e-09,0.0009817483369261,-0.0088253850117325,0.0,0.0,0.0,-0.0066621634177863,60.0,11.177715301513672,-0.0,-6.571491439899546e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,9.213874727720396e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,9.702672832645476e-05,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,7.166371506173164e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,9.7026648290921e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,0.0004602522531058,286.0086975097656,294.1499938964844,292.7824401855469,292.2923278808594,295.6983642578125,293.1807556152344,285.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817521786317,3.730470599094815e-09,0.0009817483369261,-0.0088253850117325,0.0,0.0,0.0,-0.0066621634177863,60.0,11.177715301513672,-0.0,-6.571491439899546e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,9.249604045180604e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,9.74029753706418e-05,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,7.194160571089014e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,9.740289533510804e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0004620370164047,286.00146484375,294.1499938964844,292.7300720214844,292.2780456542969,295.66436767578125,293.1191101074219,285.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855582611635,4.175584322752002e-09,0.0009855540702119,-0.0099916374310851,0.0,0.0,0.0,-0.0068828226067125,60.0,11.156954765319824,-0.0,-6.622551751434004e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
