time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053400,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,9.249604045180604e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,9.74029753706418e-05,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,7.194160571089014e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,9.740289533510804e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0004620370164047,286.00146484375,294.1499938964844,292.7300720214844,292.2780456542969,295.66436767578125,293.1191101074219,285.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855582611635,4.175584322752002e-09,0.0009855540702119,-0.0099916374310851,0.0,0.0,0.0,-0.0068828226067125,60.0,11.156954765319824,-0.0,-6.622551751434004e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.290290472563356e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.78314274107106e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,7.225805165944621e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,9.783134737517683e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0004640693659894,285.9944152832031,294.1499938964844,292.6824951171875,292.2644958496094,295.6299133300781,293.0507507324219,285.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898927528411,4.6824610855367155e-09,0.0009898880962282,-0.0113196680322289,0.0,0.0,0.0,-0.0071341022849082,60.0,11.150351524353027,-0.0,-6.680937758574147e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.290290472563356e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.78314274107106e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,7.225805165944621e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,9.783134737517683e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0004640693659894,285.9944152832031,294.1499938964844,292.6824951171875,292.2644958496094,295.6299133300781,293.0507507324219,285.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898927528411,4.6824610855367155e-09,0.0009898880962282,-0.0113196680322289,0.0,0.0,0.0,-0.0071341022849082,60.0,11.150351524353027,-0.0,-6.680937758574147e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,9.327111183665691e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.821915591601282e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,7.254443335114047e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.821908315643668e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0004659086407627,285.9875183105469,294.1499938964844,292.6402587890625,292.2517395019531,295.5951843261719,292.9817810058594,285.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.1411745971563505e-09,0.0009938130388036,-0.012521456927061,0.0,0.0,0.0,-0.0073615191504359,60.0,11.146775245666504,-0.0,-6.73399611628156e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,9.327111183665691e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,9.821915591601282e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,7.254443335114047e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.821908315643668e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0004659086407627,285.9875183105469,294.1499938964844,292.6402587890625,292.2517395019531,295.5951843261719,292.9817810058594,285.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.1411745971563505e-09,0.0009938130388036,-0.012521456927061,0.0,0.0,0.0,-0.0073615191504359,60.0,11.146775245666504,-0.0,-6.73399611628156e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.340629912912846e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,9.836151730269194e-05,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,7.264957821462303e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,9.836143726715818e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,0.000466583907837,285.9841613769531,294.1499938964844,292.6212463378906,292.2456970214844,295.5777587890625,292.948486328125,285.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952565887942,5.309582995494111e-09,0.0009952512336894,-0.0129626607522368,0.0,0.0,0.0,-0.0074449968524277,60.0,11.14327335357666,-0.0,-6.753528225544869e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,9.354987560072914e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,9.851271170191468e-05,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,7.276124961208552e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,9.851263166638093e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0004673011135309,285.9808044433594,294.1499938964844,292.603759765625,292.2398986816406,295.5603332519531,292.915283203125,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967928053811,5.4884581324188275e-09,0.0009967873338609,-0.0134312706068158,0.0,0.0,0.0,-0.0075337057933211,60.0,11.140040397644045,-0.0,-6.774304495138497e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,9.37396107474342e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,9.871250949800014e-05,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,7.290881330845878e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.87124294624664e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0004682488797698,285.9742431640625,294.1499938964844,292.5735168457031,292.22900390625,295.5255126953125,292.85321044921875,285.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988102829083,5.724811291685228e-09,0.0009988044621422,-0.0140504566952586,0.0,0.0,0.0,-0.0076508563943207,60.0,11.12848949432373,-0.0,-6.801806762268825e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,9.37396107474342e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,9.871250949800014e-05,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,7.290881330845878e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.87124294624664e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0004682488797698,285.9742431640625,294.1499938964844,292.5735168457031,292.22900390625,295.5255126953125,292.85321044921875,285.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988102829083,5.724811291685228e-09,0.0009988044621422,-0.0140504566952586,0.0,0.0,0.0,-0.0076508563943207,60.0,11.12848949432373,-0.0,-6.801806762268825e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.385961311636493e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,9.883887832984328e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,7.300214929273352e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,9.883879829430953e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0004688483313657,285.9678955078125,294.1499938964844,292.54998779296875,292.2191772460937,295.49090576171875,292.797607421875,285.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000900365412,5.8742930519883885e-09,0.0010000840993598,-0.0144420498982071,0.0,0.0,0.0,-0.0077249682508409,60.0,11.111468315124512,-0.0,-6.819229270149664e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.385961311636493e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,9.883887832984328e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,7.300214929273352e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,9.883879829430953e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0004688483313657,285.9678955078125,294.1499938964844,292.54998779296875,292.2191772460937,295.49090576171875,292.797607421875,285.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000900365412,5.8742930519883885e-09,0.0010000840993598,-0.0144420498982071,0.0,0.0,0.0,-0.0077249682508409,60.0,11.111468315124512,-0.0,-6.819229270149664e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,9.394016524311156e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.892370144370945e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,7.306480256374925e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,9.892362868413328e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0004692507209256,285.961669921875,294.1499938964844,292.53082275390625,292.21044921875,295.4565124511719,292.7476501464844,285.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009470861405,5.974620798099295e-09,0.0010009411489591,-0.0147048737853765,0.0,0.0,0.0,-0.007774700410664,60.0,11.091463088989258,-0.0,-6.83093546172131e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,9.394016524311156e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,9.892370144370945e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,7.306480256374925e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,9.892362868413328e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0004692507209256,285.961669921875,294.1499938964844,292.53082275390625,292.21044921875,295.4565124511719,292.7476501464844,285.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009470861405,5.974620798099295e-09,0.0010009411489591,-0.0147048737853765,0.0,0.0,0.0,-0.007774700410664,60.0,11.091463088989258,-0.0,-6.83093546172131e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,9.401536226505414e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,9.90028856904246e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,7.312328671105206e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,9.900281293084844e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0004696263349615,285.95574951171875,294.1499938964844,292.5133056640625,292.2027282714844,295.4226379394531,292.7057800292969,285.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017461609095,6.068273883386155e-09,0.0010017401073127,-0.0149502111598849,0.0,0.0,0.0,-0.007821119390428,60.0,11.071409225463867,-0.0,-6.84187213551013e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,9.401536226505414e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,9.90028856904246e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,7.312328671105206e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,9.900281293084844e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0004696263349615,285.95574951171875,294.1499938964844,292.5133056640625,292.2027282714844,295.4226379394531,292.7057800292969,285.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017461609095,6.068273883386155e-09,0.0010017401073127,-0.0149502111598849,0.0,0.0,0.0,-0.007821119390428,60.0,11.071409225463867,-0.0,-6.84187213551013e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,9.405307355336844e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.90425905911252e-05,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,7.315260882023722e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,9.904251783154903e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0004698146658483,285.952880859375,294.1499938964844,292.5051574707031,292.1992492675781,295.4058837890625,292.6871032714844,285.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021476773545,6.1152345409709605e-09,0.0010021416237577,-0.0150732286274433,0.0,0.0,0.0,-0.0078443987295031,60.0,11.06194019317627,-0.0,-6.847358946515669e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,9.409079211764038e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,9.908231004374102e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,7.318194548133761e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,9.908223000820726e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0004700030840467,285.9500427246094,294.1499938964844,292.4974060058594,292.19598388671875,295.3891906738281,292.669189453125,285.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025494266301,6.162211629856529e-09,0.001002543256618,-0.0151962889358401,0.0,0.0,0.0,-0.0078676873818039,60.0,11.052742004394531,-0.0,-6.852850020777623e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,9.416637476533651e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,9.916190174408256e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,7.324073521886021e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,9.916182898450644e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0004703806480392,285.9444580078125,294.1499938964844,292.48309326171875,292.190185546875,295.3559875488281,292.6351623535156,285.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256352769185014e-09,0.0010033482685685,-0.0154428966343402,0.0,0.0,0.0,-0.0079143568873405,60.0,11.034930229187012,-0.0,-6.863860591010963e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,9.416637476533651e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,9.916190174408256e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,7.324073521886021e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,9.916182898450644e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0004703806480392,285.9444580078125,294.1499938964844,292.48309326171875,292.190185546875,295.3559875488281,292.6351623535156,285.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256352769185014e-09,0.0010033482685685,-0.0154428966343402,0.0,0.0,0.0,-0.0079143568873405,60.0,11.034930229187012,-0.0,-6.863860591010963e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.424228483112528e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,9.9241835414432e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,7.32997723389417e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,9.924176265485583e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0004707598418463,285.9390563964844,294.1499938964844,292.47027587890625,292.1852722167969,295.3231506347656,292.6048278808594,285.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350897585605253e-09,0.0010041566565632,-0.0156905595213174,0.0,0.0,0.0,-0.0079612275585532,60.0,11.0185546875,-0.0,-6.874928004663161e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,9.424228483112528e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,9.9241835414432e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,7.32997723389417e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,9.924176265485583e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0004707598418463,285.9390563964844,294.1499938964844,292.47027587890625,292.1852722167969,295.3231506347656,292.6048278808594,285.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350897585605253e-09,0.0010041566565632,-0.0156905595213174,0.0,0.0,0.0,-0.0079612275585532,60.0,11.0185546875,-0.0,-6.874928004663161e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,9.431848593521865e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,9.93220746750012e-05,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,7.335903501370922e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,9.932200919138268e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,0.0004711404908448,285.9338073730469,294.1499938964844,292.4590148925781,292.1811828613281,295.29071044921875,292.577880859375,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.001004968304187,-0.0159391704946756,0.0,0.0,0.0,-0.0080082770437002,60.0,11.00364112854004,-0.0,-6.886046577392335e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,9.431848593521865e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,9.93220746750012e-05,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,7.335903501370922e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,9.932200919138268e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,0.0004711404908448,285.9338073730469,294.1499938964844,292.4590148925781,292.1811828613281,295.29071044921875,292.577880859375,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.001004968304187,-0.0159391704946756,0.0,0.0,0.0,-0.0080082770437002,60.0,11.00364112854004,-0.0,-6.886046577392335e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,9.439494897378609e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,9.940259769791736e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,7.341850869124755e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,9.940252493834124e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0004715224495157,285.9287109375,294.1499938964844,292.4491882324219,292.17791748046875,295.2586669921875,292.5540466308594,285.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,10.990187644958496,-0.0,-6.89721204594207e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,9.439494897378609e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,9.940259769791736e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,7.341850869124755e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,9.940252493834124e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0004715224495157,285.9287109375,294.1499938964844,292.4491882324219,292.17791748046875,295.2586669921875,292.5540466308594,285.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,10.990187644958496,-0.0,-6.89721204594207e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,9.44332787184976e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,9.944295743480323e-05,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,7.344831828959286e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,9.94428846752271e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0004717138945125,285.9262390136719,294.1499938964844,292.44482421875,292.17657470703125,295.24285888671875,292.5435485839844,285.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,10.98416805267334,-0.0,-6.90281254378533e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,9.447163029108196e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,9.948334627551958e-05,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,7.34781424398534e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,9.948327351594344e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0004719054850284,285.923828125,294.1499938964844,292.4408264160156,292.1754150390625,295.2271728515625,292.5336608886719,285.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.636550420324738e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,10.978447914123535,-0.0,-6.908418725970479e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,9.454841347178444e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,9.956418944057076e-05,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,7.3537856223993e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,9.956412395695224e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0004722889862023,285.9190368652344,294.1499938964844,292.4338684082031,292.1736145019531,295.19598388671875,292.5151062011719,285.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.967606544494627,-0.0,-6.919648853909166e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,9.454841347178444e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,9.956418944057076e-05,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,7.3537856223993e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,9.956412395695224e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,0.0004722889862023,285.9190368652344,294.1499938964844,292.4338684082031,292.1736145019531,295.19598388671875,292.5151062011719,285.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.967606544494627,-0.0,-6.919648853909166e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,9.4625233032275e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,9.964508353732526e-05,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,7.359760638792068e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.964501805370674e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.0004726727202069,285.9144287109375,294.1499938964844,292.4282531738281,292.1724853515625,295.165283203125,292.49920654296875,285.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,10.958171844482422,-0.0,-6.930893903245305e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,9.4625233032275e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,9.964508353732526e-05,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,7.359760638792068e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.964501805370674e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,0.0004726727202069,285.9144287109375,294.1499938964844,292.4282531738281,292.1724853515625,295.165283203125,292.49920654296875,285.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,10.958171844482422,-0.0,-6.930893903245305e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,9.4701987109147e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,9.972591215046124e-05,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,7.365730562014505e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,9.97258466668427e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0004730561631731,285.90997314453125,294.1499938964844,292.4239807128906,292.1719970703125,295.13507080078125,292.4856262207031,285.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,10.949990272521973,-0.0,-6.94213966312418e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,9.4701987109147e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,9.972591215046124e-05,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,7.365730562014505e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629577636719,0.0,0.0,9.97258466668427e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0004730561631731,285.90997314453125,294.1499938964844,292.4239807128906,292.1719970703125,295.13507080078125,292.4856262207031,285.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,10.949990272521973,-0.0,-6.94213966312418e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.47786247706972e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,9.980660979636014e-05,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,7.371690298896283e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,9.98065443127416e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0004734389367513,285.9056396484375,294.1499938964844,292.4210205078125,292.17205810546875,295.1053466796875,292.47418212890625,285.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,10.942971229553224,-0.0,-6.953375475404755e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.47786247706972e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,9.980660979636014e-05,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,7.371690298896283e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580139160156,0.0,0.0,9.98065443127416e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0004734389367513,285.9056396484375,294.1499938964844,292.4210205078125,292.17205810546875,295.1053466796875,292.47418212890625,285.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,10.942971229553224,-0.0,-6.953375475404755e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,9.481686720391735e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,9.984688222175464e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,7.374664710368961e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,9.984681673813613e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0004736299742944,285.903564453125,294.1499938964844,292.4200134277344,292.1723022460937,295.0907287597656,292.4694519042969,285.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,10.940003395080566,-0.0,-6.958986631389052e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,9.485507325734945e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,9.988711826736107e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,7.377636939054355e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,9.988705278374256e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0004738208372145,285.9015197753906,294.1499938964844,292.4193115234375,292.17266845703125,295.0762634277344,292.46514892578125,285.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,10.937261581420898,-0.0,-6.964594945202407e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.493140532867984e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,9.996748849516734e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,7.383572665276006e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,9.996743028750644e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,0.0004742020973935,285.89752197265625,294.1499938964844,292.4188537597656,292.1737365722656,295.04754638671875,292.4574279785156,285.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.932244300842283,-0.0,-6.975803756859025e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
