time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055680,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,9.493140532867984e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,9.996748849516734e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,7.383572665276006e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,9.996743028750644e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,0.0004742020973935,285.89752197265625,294.1499938964844,292.4188537597656,292.1737365722656,295.04754638671875,292.4574279785156,285.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.932244300842283,-0.0,-6.975803756859025e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,9.500760643277316e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0001000477350316,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,7.38949966034852e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.000100047669548,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0004745827463921,285.8936767578125,294.1499938964844,292.4195556640625,292.17529296875,295.0194091796875,292.4515686035156,285.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,10.928251266479492,-0.0,-6.987004042002809e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,9.500760643277316e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0001000477350316,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,7.38949966034852e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.000100047669548,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0004745827463921,285.8936767578125,294.1499938964844,292.4195556640625,292.17529296875,295.0194091796875,292.4515686035156,285.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,10.928251266479492,-0.0,-6.987004042002809e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,9.508383664069696e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.000100128010672,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,7.395428838208318e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,0.0001001279524643,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0004749635700136,285.8899841308594,294.1499938964844,292.42144775390625,292.1772155761719,294.9918518066406,292.4473876953125,285.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906758084885e-09,0.001013119588606,-0.0184360686689615,0.0,0.0,0.0,-0.0084808506071567,60.0,10.92516040802002,-0.0,-6.998217827458576e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,9.508383664069696e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.000100128010672,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,7.395428838208318e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,0.0001001279524643,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0004749635700136,285.8899841308594,294.1499938964844,292.42144775390625,292.1772155761719,294.9918518066406,292.4473876953125,285.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906758084885e-09,0.001013119588606,-0.0184360686689615,0.0,0.0,0.0,-0.0084808506071567,60.0,10.92516040802002,-0.0,-6.998217827458576e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,9.516027057543396e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0001002084973151,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,7.401373295579106e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0001002084391075,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,0.0004753453831654,285.8864440917969,294.1499938964844,292.4244384765625,292.1794738769531,294.9648742675781,292.44464111328125,285.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854153871536,0.0,0.0,0.0,-0.0085280463099479,60.0,10.922847747802734,-0.0,-7.009469982222073e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,9.516027057543396e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0001002084973151,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,7.401373295579106e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0001002084391075,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,0.0004753453831654,285.8864440917969,294.1499938964844,292.4244384765625,292.1794738769531,294.9648742675781,292.44464111328125,285.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854153871536,0.0,0.0,0.0,-0.0085280463099479,60.0,10.922847747802734,-0.0,-7.009469982222073e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,9.51986512518488e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,0.0001002489152597,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,7.404358620988205e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0001002488497761,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0004755370609927,285.8847045898437,294.1499938964844,292.4263610839844,292.18072509765625,294.9515991210937,292.44384765625,285.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070967758718e-09,0.0010143426479771,-0.018810611218214,0.0,0.0,0.0,-0.008551743812859,60.0,10.921993255615234,-0.0,-7.015123060227779e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,9.523714106762782e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,0.0001002894423436,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,7.40735194995068e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0001002893841359,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.0004757293500006,285.8830261230469,294.1499938964844,292.42852783203125,292.1820373535156,294.9384155273437,292.4432678222656,285.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013950675711e-09,0.0010147526627406,-0.0189361795783042,0.0,0.0,0.0,-0.0085755120962858,60.0,10.921257972717283,-0.0,-7.020795322887352e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,9.531457180855796e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0001003709767246,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,7.413373532472178e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.000100370918517,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0004761161108035,285.87969970703125,294.1499938964844,292.4336853027344,292.18487548828125,294.91229248046875,292.4426574707031,285.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,10.920039176940918,-0.0,-7.032212323565545e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,9.531457180855796e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0001003709767246,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,7.413373532472178e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267028808594,0.0,0.0,0.000100370918517,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0004761161108035,285.87969970703125,294.1499938964844,292.4336853027344,292.18487548828125,294.91229248046875,292.4426574707031,285.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645413984359e-09,0.0010155771160498,-0.0191887617111206,0.0,0.0,0.0,-0.0086233206093311,60.0,10.920039176940918,-0.0,-7.032212323565545e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.539352322462946e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0001004541190923,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,7.419514440698549e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001004540608846,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.00047651049681,285.87652587890625,294.1499938964844,292.4398498535156,292.1878967285156,294.88677978515625,292.4437561035156,285.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784796807186467e-09,0.0010164181003347,-0.0194463245570659,0.0,0.0,0.0,-0.0086720734834671,60.0,10.919573783874512,-0.0,-7.043864513889275e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.539352322462946e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.0001004541190923,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,7.419514440698549e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001004540608846,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.00047651049681,285.87652587890625,294.1499938964844,292.4398498535156,292.1878967285156,294.88677978515625,292.4437561035156,285.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784796807186467e-09,0.0010164181003347,-0.0194463245570659,0.0,0.0,0.0,-0.0086720734834671,60.0,10.919573783874512,-0.0,-7.043864513889275e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,9.54735151026398e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001005383528536,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.425736112054437e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,0.0001005382946459,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.0004769100632984,285.8734436035156,294.1499938964844,292.447021484375,292.19110107421875,294.8616027832031,292.4456481933594,286.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,10.919479370117188,-0.0,-7.055678707956758e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,9.54735151026398e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001005383528536,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.425736112054437e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,0.0001005382946459,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.0004769100632984,285.8734436035156,294.1499938964844,292.447021484375,292.19110107421875,294.8616027832031,292.4456481933594,286.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884430885951588e-09,0.0010172700276598,-0.0197072625160217,0.0,0.0,0.0,-0.0087214661762118,60.0,10.919479370117188,-0.0,-7.055678707956758e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,9.555649012327194e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,0.0001006257298286,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,7.432189158862457e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,0.0001006256716209,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0004773245600517,285.8705139160156,294.1499938964844,292.4551086425781,292.19439697265625,294.837158203125,292.4493103027344,286.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987786432295252e-09,0.0010181538527831,-0.0199779458343982,0.0,0.0,0.0,-0.0087727038189768,60.0,10.920146942138672,-0.0,-7.067945517746922e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,9.555649012327194e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,0.0001006257298286,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,7.432189158862457e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,0.0001006256716209,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0004773245600517,285.8705139160156,294.1499938964844,292.4551086425781,292.19439697265625,294.837158203125,292.4493103027344,286.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987786432295252e-09,0.0010181538527831,-0.0199779458343982,0.0,0.0,0.0,-0.0087727038189768,60.0,10.920146942138672,-0.0,-7.067945517746922e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,9.559855243423954e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01171875,0.0,0.0,0.0001006700185826,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,7.435460429405794e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0001006699603749,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0004775346315,285.8690795898437,294.1499938964844,292.4595031738281,292.1960754394531,294.8250427246094,292.4514465332031,286.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,10.920605659484863,-0.0,-7.074167029941236e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,9.564158972352745e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,0.0001007153332466,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,7.438807369908318e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.0001007152750389,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0004777496214956,285.86767578125,294.1499938964844,292.4641418457031,292.1977844238281,294.8130798339844,292.4539794921875,286.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.020255533978343,0.0,0.0,0.0,-0.0088252527639269,60.0,10.921225547790527,-0.0,-7.080535624481854e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,9.57295997068286e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0001008080143947,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,7.445652590831742e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.000100807956187,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0004781892639584,285.86492919921875,294.1499938964844,292.4740295410156,292.201171875,294.7894897460937,292.459716796875,286.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,10.92273998260498,-0.0,-7.093569820426637e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,9.57295997068286e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0001008080143947,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,7.445652590831742e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.000100807956187,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,0.0004781892639584,285.86492919921875,294.1499938964844,292.4740295410156,292.201171875,294.7894897460937,292.459716796875,286.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,10.92273998260498,-0.0,-7.093569820426637e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,9.582294296706095e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.000100906312582,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,7.452913268934935e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001009062543744,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0004786555364262,285.8623962402344,294.1499938964844,292.4847717285156,292.2045288085937,294.76666259765625,292.46710205078125,286.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471454679965,0.0,0.0,0.0,-0.0089372415095567,60.0,10.924925804138184,-0.0,-7.107407640205565e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,9.582294296706095e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.000100906312582,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,7.452913268934935e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,0.0001009062543744,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0004786555364262,285.8623962402344,294.1499938964844,292.4847717285156,292.2045288085937,294.76666259765625,292.46710205078125,286.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688049596152e-09,0.0010209918254986,-0.0208471454679965,0.0,0.0,0.0,-0.0089372415095567,60.0,10.924925804138184,-0.0,-7.107407640205565e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,9.591851267032324e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0001010069463518,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,7.460345659637824e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0001010068881441,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0004791329265572,285.8598937988281,294.1499938964844,292.496337890625,292.20782470703125,294.7441101074219,292.4750671386719,286.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43873060318856e-09,0.0010220096446573,-0.0211588907986879,0.0,0.0,0.0,-0.0089962556958198,60.0,10.92732048034668,-0.0,-7.121588652125865e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,9.591851267032324e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0001010069463518,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036315917969,0.0,0.0,7.460345659637824e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0001010068881441,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0004791329265572,285.8598937988281,294.1499938964844,292.496337890625,292.20782470703125,294.7441101074219,292.4750671386719,286.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.43873060318856e-09,0.0010220096446573,-0.0211588907986879,0.0,0.0,0.0,-0.0089962556958198,60.0,10.92732048034668,-0.0,-7.121588652125865e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.6023541118484e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0001011175481835,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,7.468514377251267e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0001011174899758,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,0.0004796575813088,285.857666015625,294.1499938964844,292.5086669921875,292.2109680175781,294.7227783203125,292.4852294921875,286.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569565501659326e-09,0.0010231285123154,-0.0215015094727277,0.0,0.0,0.0,-0.0090611167252063,60.0,10.930526733398438,-0.0,-7.13719003897495e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.6023541118484e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,0.0001011175481835,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,7.468514377251267e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0001011174899758,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,0.0004796575813088,285.857666015625,294.1499938964844,292.5086669921875,292.2109680175781,294.7227783203125,292.4852294921875,286.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231370106339,8.569565501659326e-09,0.0010231285123154,-0.0215015094727277,0.0,0.0,0.0,-0.0090611167252063,60.0,10.930526733398438,-0.0,-7.13719003897495e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,9.607437095837668e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,0.0001011710701277,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,7.472467405023053e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.00010117101192,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,0.0004799114540219,285.85650634765625,294.1499938964844,292.51513671875,292.2124938964844,294.71197509765625,292.49005126953125,286.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632875747593971e-09,0.0010236711241304,-0.0216672960668802,0.0,0.0,0.0,-0.0090925088152289,60.0,10.932051658630373,-0.0,-7.144745950427024e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,9.612898429622874e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001012285792967,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,7.476715109078214e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.000101228521089,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,0.0004801842442248,285.8554382324219,294.1499938964844,292.5217590332031,292.2139587402344,294.70147705078125,292.49542236328125,286.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700908438186161e-09,0.0010242523858323,-0.0218454487621784,0.0,0.0,0.0,-0.0091262329369783,60.0,10.93372917175293,-0.0,-7.152869585524968e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,9.619135380489752e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001012942593661,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,7.48156599001959e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001012942011584,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0004804958007298,285.854248046875,294.1499938964844,292.5293884277344,292.21551513671875,294.6898498535156,292.5016784667969,286.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,10.935672760009766,-0.0,-7.162152826367675e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,9.624058293411508e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0001013460932881,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,7.485394598916173e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,0.0001013460423564,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0004807417280972,285.85333251953125,294.1499938964844,292.5355529785156,292.2167053222656,294.6806945800781,292.506591796875,286.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094804048538,0.0,0.0,0.0,-0.0091951452195644,60.0,10.9371976852417,-0.0,-7.169484206315246e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,9.635691094445065e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001014685913105,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,7.49444225220941e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0001014685403788,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0004813227860722,285.8514404296875,294.1499938964844,292.54998779296875,292.2191772460937,294.6610717773437,292.51971435546875,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984835098146961e-09,0.0010266792960464,-0.0225889272987842,0.0,0.0,0.0,-0.0092669827863574,60.0,10.941651344299316,-0.0,-7.186822870153264e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,9.635691094445065e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001014685913105,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,7.49444225220941e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0001014685403788,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0004813227860722,285.8514404296875,294.1499938964844,292.54998779296875,292.2191772460937,294.6610717773437,292.51971435546875,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984835098146961e-09,0.0010266792960464,-0.0225889272987842,0.0,0.0,0.0,-0.0092669827863574,60.0,10.941651344299316,-0.0,-7.186822870153264e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,9.647219121688976e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0001015899833873,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,7.503408414777368e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0001015899324556,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0004818986344616,285.8496398925781,294.1499938964844,292.5657653808594,292.222412109375,294.6417541503906,292.5336608886719,286.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279164416715,9.128442890471432e-09,0.0010279073612764,-0.022964958101511,0.0,0.0,0.0,-0.0093381749466061,60.0,10.946660995483398,-0.0,-7.204026530871489e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,9.647219121688976e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0001015899833873,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,7.503408414777368e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0001015899324556,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.0004818986344616,285.8496398925781,294.1499938964844,292.5657653808594,292.222412109375,294.6417541503906,292.5336608886719,286.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279164416715,9.128442890471432e-09,0.0010279073612764,-0.022964958101511,0.0,0.0,0.0,-0.0093381749466061,60.0,10.946660995483398,-0.0,-7.204026530871489e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,9.65832223300822e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0001017069080262,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,7.512044248869643e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0001017068570945,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0004824532661587,285.8478698730469,294.1499938964844,292.5834045410156,292.22735595703125,294.6227111816406,292.5482482910156,286.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291003854945,9.266758027592914e-09,0.0010290910722687,-0.0233271196484565,0.0,0.0,0.0,-0.0094067491590976,60.0,10.95242691040039,-0.0,-7.220615572123279e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,9.65832223300822e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0001017069080262,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,7.512044248869643e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0001017068570945,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0004824532661587,285.8478698730469,294.1499938964844,292.5834045410156,292.22735595703125,294.6227111816406,292.5482482910156,286.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291003854945,9.266758027592914e-09,0.0010290910722687,-0.0233271196484565,0.0,0.0,0.0,-0.0094067491590976,60.0,10.95242691040039,-0.0,-7.220615572123279e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,9.663104719948024e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0001017572722048,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,7.515763718402013e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0001017572212731,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0004826921795029,285.8471069335937,294.1499938964844,292.5928649902344,292.2304077148437,294.6138610839844,292.5568542480469,286.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296084219589,9.32633348327272e-09,0.0010295991087332,-0.0234831105917692,0.0,0.0,0.0,-0.0094362767413258,60.0,10.956873893737791,-0.0,-7.227767184758704e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,9.668115671956912e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001018100374494,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,7.51966072130017e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0001018099865177,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0004829424724448,285.8463134765625,294.1499938964844,292.60272216796875,292.2337951660156,294.60479736328125,292.5650634765625,286.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388750221717146e-09,0.0010301324073225,-0.0236465390771627,0.0,0.0,0.0,-0.0094672171398997,60.0,10.960891723632812,-0.0,-7.235263410620973e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
