time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058020,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,9.67734376899898e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.0001019072151393,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,7.526838453486562e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0001019071642076,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,0.0004834034480154,285.8448181152344,294.1499938964844,292.6235656738281,292.2416076660156,294.5871887207031,292.5826110839844,286.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311170481145,-0.0239475276321172,0.0,0.0,0.0,-0.0095242140814661,60.0,10.97023105621338,-0.0,-7.249079203575094e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,9.67734376899898e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.0001019072151393,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,7.526838453486562e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0001019071642076,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,0.0004834034480154,285.8448181152344,294.1499938964844,292.6235656738281,292.2416076660156,294.5871887207031,292.5826110839844,286.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311170481145,-0.0239475276321172,0.0,0.0,0.0,-0.0095242140814661,60.0,10.97023105621338,-0.0,-7.249079203575094e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,9.685250552138314e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001019904666463,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,7.532987365266308e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,0.0001019904157146,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0004837983869947,285.8434753417969,294.1499938964844,292.6457824707031,292.2505798339844,294.57061767578125,292.6022033691406,286.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602190154112122e-09,0.00103195826523,-0.0242053773254156,0.0,0.0,0.0,-0.0095730321481823,60.0,10.981626510620115,-0.0,-7.260926082608421e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,9.685250552138314e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001019904666463,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,7.532987365266308e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,0.0001019904157146,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0004837983869947,285.8434753417969,294.1499938964844,292.6457824707031,292.2505798339844,294.57061767578125,292.6022033691406,286.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602190154112122e-09,0.00103195826523,-0.0242053773254156,0.0,0.0,0.0,-0.0095730321481823,60.0,10.981626510620115,-0.0,-7.260926082608421e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,9.692777530290186e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0001020697309286,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,7.53884160076268e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001020696799969,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0004841743793804,285.8421936035156,294.1499938964844,292.6691589355469,292.26055908203125,294.5542907714844,292.62225341796875,286.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695951597166186e-09,0.0010327617637813,-0.0244508571922779,0.0,0.0,0.0,-0.009619521908462,60.0,10.993426322937012,-0.0,-7.272213764508707e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,9.692777530290186e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0001020697309286,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,7.53884160076268e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001020696799969,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0004841743793804,285.8421936035156,294.1499938964844,292.6691589355469,292.26055908203125,294.5542907714844,292.62225341796875,286.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695951597166186e-09,0.0010327617637813,-0.0244508571922779,0.0,0.0,0.0,-0.009619521908462,60.0,10.993426322937012,-0.0,-7.272213764508707e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.699133079266176e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001021366624627,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,7.543784886365756e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,0.000102136611531,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0004844918730668,285.8412170410156,294.1499938964844,292.6935729980469,292.2713928222656,294.5397644042969,292.6450500488281,286.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.775114939714058e-09,0.0010334368562325,-0.0246581193059682,0.0,0.0,0.0,-0.009658757597208,60.0,11.0076265335083,-0.0,-7.281751379650815e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.699133079266176e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001021366624627,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,7.543784886365756e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,0.000102136611531,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,0.0004844918730668,285.8412170410156,294.1499938964844,292.6935729980469,292.2713928222656,294.5397644042969,292.6450500488281,286.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.775114939714058e-09,0.0010334368562325,-0.0246581193059682,0.0,0.0,0.0,-0.009658757597208,60.0,11.0076265335083,-0.0,-7.281751379650815e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,9.702306851977482e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.00010217007366,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,7.546252891188487e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001021700300043,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0004846503725275,285.8407592773437,294.1499938964844,292.70611572265625,292.27703857421875,294.5326538085937,292.6564636230469,286.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337851708754,9.814641543925973e-09,0.0010337753919884,-0.0247616041451692,0.0,0.0,0.0,-0.0096783554181456,60.0,11.014967918395996,-0.0,-7.286515568694085e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,9.705467527965084e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,0.0001022033611661,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,7.54871143726632e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0001022033102344,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,0.0004848082608077,285.8402709960937,294.1499938964844,292.7188415527344,292.2828674316406,294.5254821777344,292.66778564453125,286.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341225424781,9.85401360509286e-09,0.0010341126471757,-0.0248646829277277,0.0,0.0,0.0,-0.0096978768706321,60.0,11.022212028503418,-0.0,-7.291261994168964e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,9.709417645353824e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0001022449578158,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,7.55178407416679e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0001022449141601,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,0.000485005613882,285.8397216796875,294.1499938964844,292.7353820800781,292.2904663085937,294.5167236328125,292.682861328125,286.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345428017899,9.903217801365828e-09,0.0010345329064875,-0.0249935016036033,0.0,0.0,0.0,-0.0097222672775387,60.0,11.0319185256958,-0.0,-7.297197157640768e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,9.71165209193714e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.0001022684882627,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,7.553521572845057e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.000102268437331,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.000485117197968,285.83941650390625,294.1499938964844,292.7447814941406,292.2948303222656,294.51177978515625,292.6913452148437,286.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931042654898192e-09,0.0010347703937441,-0.0250663515180349,0.0,0.0,0.0,-0.0097360592335462,60.0,11.037375450134276,-0.0,-7.300554472067233e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,9.717175271362066e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0001023266449919,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,7.55781729822047e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.0001023266013362,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0004853931022807,285.8386535644531,294.1499938964844,292.7712707519531,292.30712890625,294.49853515625,292.71588134765625,286.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353691177442,9.999836514396064e-09,0.0010353591060265,-0.0252464544028043,0.0,0.0,0.0,-0.0097701661288738,60.0,11.052733421325684,-0.0,-7.308857874477327e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,9.717175271362066e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0001023266449919,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,7.55781729822047e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.0001023266013362,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0004853931022807,285.8386535644531,294.1499938964844,292.7712707519531,292.30712890625,294.49853515625,292.71588134765625,286.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353691177442,9.999836514396064e-09,0.0010353591060265,-0.0252464544028043,0.0,0.0,0.0,-0.0097701661288738,60.0,11.052733421325684,-0.0,-7.308857874477327e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.72089619608596e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001023658260237,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,7.560710946563631e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001023657823679,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.000485578959342,285.8379821777344,294.1499938964844,292.7980651855469,292.319580078125,294.4858703613281,292.7409973144531,286.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357660939916,1.004617455890866e-08,0.001035756082274,-0.0253677647560834,0.0,0.0,0.0,-0.009793140925467,60.0,11.067461967468262,-0.0,-7.314453398521439e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.72089619608596e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001023658260237,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,7.560710946563631e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001023657823679,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.000485578959342,285.8379821777344,294.1499938964844,292.7980651855469,292.319580078125,294.4858703613281,292.7409973144531,286.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357660939916,1.004617455890866e-08,0.001035756082274,-0.0253677647560834,0.0,0.0,0.0,-0.009793140925467,60.0,11.067461967468262,-0.0,-7.314453398521439e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,9.721430978970602e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001023714576149,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,7.561127131339163e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,0.0001023714139591,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,0.0004856056766584,285.8374328613281,294.1499938964844,292.8250732421875,292.3320007324219,294.4741516113281,292.7667541503906,286.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358220897614,1.005281458077434e-08,0.0010358119616284,-0.0253851488232612,0.0,0.0,0.0,-0.0097964284941554,60.0,11.080065727233888,-0.0,-7.31525560127011e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,9.721430978970602e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001023714576149,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,7.561127131339163e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,0.0001023714139591,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,0.0004856056766584,285.8374328613281,294.1499938964844,292.8250732421875,292.3320007324219,294.4741516113281,292.7667541503906,286.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358220897614,1.005281458077434e-08,0.0010358119616284,-0.0253851488232612,0.0,0.0,0.0,-0.0097964284941554,60.0,11.080065727233888,-0.0,-7.31525560127011e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,9.721117385197432e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0001023681616061,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,7.560883386759087e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,0.0001023681179503,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,0.0004855900187976,285.8371887207031,294.1499938964844,292.83856201171875,292.3381652832031,294.4684143066406,292.7796630859375,286.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357880964875,1.004890037847872e-08,0.0010357779683545,-0.0253749024122953,0.0,0.0,0.0,-0.0097944848239421,60.0,11.085886001586914,-0.0,-7.314783090350829e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,9.720017988001928e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0001023565782816,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,7.56002773414366e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,0.0001023565346258,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0004855350998695,285.83697509765625,294.1499938964844,292.85205078125,292.34423828125,294.4629211425781,292.7926940917969,286.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356702841818,1.003518601550013e-08,0.0010356602724641,-0.0253389980643987,0.0,0.0,0.0,-0.0097876843065023,60.0,11.090892791748049,-0.0,-7.313126815233775e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,9.716816566651688e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001023228687699,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,7.557537901448086e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.0001023228251142,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0004853751743212,285.8366394042969,294.1499938964844,292.87890625,292.35614013671875,294.45233154296875,292.8187561035156,286.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353317484259,9.995280159103004e-09,0.0010353217367082,-0.0252345241606235,0.0,0.0,0.0,-0.0097679151222109,60.0,11.099698066711426,-0.0,-7.30830791439985e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,9.716816566651688e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001023228687699,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,7.557537901448086e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.0001023228251142,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0004853751743212,285.8366394042969,294.1499938964844,292.87890625,292.35614013671875,294.45233154296875,292.8187561035156,286.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353317484259,9.995280159103004e-09,0.0010353217367082,-0.0252345241606235,0.0,0.0,0.0,-0.0097679151222109,60.0,11.099698066711426,-0.0,-7.30830791439985e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,9.7099800768774e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0001022508658934,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,7.552219904027879e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001022508222376,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0004850336699746,285.8365173339844,294.1499938964844,292.9054260253906,292.36749267578125,294.4431457519531,292.8446350097656,286.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346011258661,9.910072762409072e-09,0.0010345912305638,-0.0250114500522613,0.0,0.0,0.0,-0.0097256638109683,60.0,11.103157043457031,-0.0,-7.298024229385194e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,9.7099800768774e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0001022508658934,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,7.552219904027879e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001022508222376,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0004850336699746,285.8365173339844,294.1499938964844,292.9054260253906,292.36749267578125,294.4431457519531,292.8446350097656,286.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346011258661,9.910072762409072e-09,0.0010345912305638,-0.0250114500522613,0.0,0.0,0.0,-0.0097256638109683,60.0,11.103157043457031,-0.0,-7.298024229385194e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,9.703016257844864e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0001021775387926,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,7.546803681179881e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,0.0001021774951368,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.000484685820993,285.83648681640625,294.1499938964844,292.93145751953125,292.3781433105469,294.4345397949219,292.8700256347656,286.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338631691411,9.823290625377012e-09,0.001033853390254,-0.0247842445969581,0.0,0.0,0.0,-0.0096826637163758,60.0,11.105120658874512,-0.0,-7.28755722434471e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,9.703016257844864e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0001021775387926,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,7.546803681179881e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,0.0001021774951368,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.000484685820993,285.83648681640625,294.1499938964844,292.93145751953125,292.3781433105469,294.4345397949219,292.8700256347656,286.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338631691411,9.823290625377012e-09,0.001033853390254,-0.0247842445969581,0.0,0.0,0.0,-0.0096826637163758,60.0,11.105120658874512,-0.0,-7.28755722434471e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,9.694358595879748e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001020863710436,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,7.540069782407954e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0001020863273879,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,0.0004842533671762,285.83648681640625,294.1499938964844,292.95684814453125,292.387939453125,294.4260559082031,292.8954772949219,286.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329385986551,9.715404480914458e-09,0.0010329289361834,-0.0245017893612384,0.0,0.0,0.0,-0.009629170410335,60.0,11.105953216552734,-0.0,-7.274556423908507e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,9.694358595879748e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001020863710436,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,7.540069782407954e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0001020863273879,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,0.0004842533671762,285.83648681640625,294.1499938964844,292.95684814453125,292.387939453125,294.4260559082031,292.8954772949219,286.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329385986551,9.715404480914458e-09,0.0010329289361834,-0.0245017893612384,0.0,0.0,0.0,-0.009629170410335,60.0,11.105953216552734,-0.0,-7.274556423908507e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,9.68979366007261e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,0.0001020382987917,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,7.536519115092233e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001020382551359,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0004840253386646,285.83660888671875,294.1499938964844,292.9692077636719,292.3924560546875,294.42242431640625,292.9076843261719,286.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324503527954,9.658516653132665e-09,0.0010324406903237,-0.0243528503924608,0.0,0.0,0.0,-0.0096009597182273,60.0,11.103740692138672,-0.0,-7.267706081393045e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,9.684900578577071e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.0001019867631839,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,7.532713061664253e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0001019867195282,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0004837808955926,285.836669921875,294.1499938964844,292.9813842773437,292.39666748046875,294.4185485839844,292.9201965332031,286.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319299763068,9.597534322836054e-09,0.0010319203138351,-0.0241931844502687,0.0,0.0,0.0,-0.0095707336440682,60.0,11.102338790893556,-0.0,-7.260365464389906e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,9.678332571638748e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.0001019176052068,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,7.527604611823335e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.000101917561551,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0004834528081119,285.8368225097656,294.1499938964844,292.9984436035156,292.4022521972656,294.4132385253906,292.9378356933594,286.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312293889001,9.515688681460688e-09,0.0010312198428437,-0.0239788964390754,0.0,0.0,0.0,-0.0095301559194922,60.0,11.099202156066896,-0.0,-7.250520184243214e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,9.67579471762292e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001018908733385,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,7.525630644522607e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0001018908296828,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0004833260318264,285.8368530273437,294.1499938964844,293.0049133300781,292.4042358398437,294.4111633300781,292.9447021484375,286.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309582576155,9.484058871578329e-09,0.0010309487115591,-0.0238960813730955,0.0,0.0,0.0,-0.0095144724473357,60.0,11.097979545593262,-0.0,-7.246717359521426e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,9.66820734902285e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0001018109833239,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,7.519729842897505e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,0.0001018109396682,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0004829470417462,285.8371887207031,294.1499938964844,293.0272827148437,292.410400390625,294.4044189453125,292.96832275390625,286.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301496367901,9.389511390622829e-09,0.0010301403235644,-0.0236485302448272,0.0,0.0,0.0,-0.009467601776123,60.0,11.091415405273438,-0.0,-7.235354360091152e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,9.66820734902285e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0001018109833239,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,7.519729842897505e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,0.0001018109396682,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0004829470417462,285.8371887207031,294.1499938964844,293.0272827148437,292.410400390625,294.4044189453125,292.96832275390625,286.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301496367901,9.389511390622829e-09,0.0010301403235644,-0.0236485302448272,0.0,0.0,0.0,-0.009467601776123,60.0,11.091415405273438,-0.0,-7.235354360091152e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,9.661244985181838e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,0.000101737663499,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,7.514314347645268e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0001017376198433,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0004825992509722,285.83758544921875,294.1499938964844,293.04833984375,292.4150390625,294.39813232421875,292.9910888671875,286.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294076055288,9.302743464445484e-09,0.001029398292303,-0.0234213434159755,0.0,0.0,0.0,-0.0094245858490467,60.0,11.082937240600586,-0.0,-7.224934961413966e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,9.661244985181838e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,0.000101737663499,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,7.514314347645268e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0001017376198433,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0004825992509722,285.83758544921875,294.1499938964844,293.04833984375,292.4150390625,294.39813232421875,292.9910888671875,286.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294076055288,9.302743464445484e-09,0.001029398292303,-0.0234213434159755,0.0,0.0,0.0,-0.0094245858490467,60.0,11.082937240600586,-0.0,-7.224934961413966e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,9.65503350016661e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001016722526401,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,7.50948311178945e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0001016722089843,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.0004822890041396,285.838134765625,294.1499938964844,293.06787109375,292.4179382324219,294.3924865722656,293.0122985839844,286.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287456680089,9.22533516245494e-09,0.0010287364711984,-0.0232186615467071,0.0,0.0,0.0,-0.0093862125650048,60.0,11.07118320465088,-0.0,-7.215646036229374e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,9.65503350016661e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001016722526401,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,7.50948311178945e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0001016722089843,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.0004822890041396,285.838134765625,294.1499938964844,293.06787109375,292.4179382324219,294.3924865722656,293.0122985839844,286.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287456680089,9.22533516245494e-09,0.0010287364711984,-0.0232186615467071,0.0,0.0,0.0,-0.0093862125650048,60.0,11.07118320465088,-0.0,-7.215646036229374e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,9.652039443608372e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,0.0001016407186398,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,7.50715407775715e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,0.000101640674984,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.000482139410451,285.83843994140625,294.1499938964844,293.0770263671875,292.4187316894531,294.3897399902344,293.022705078125,286.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.18801745797282e-09,0.0010284183081239,-0.0231209453195333,0.0,0.0,0.0,-0.0093677174299955,60.0,11.06478214263916,-0.0,-7.211169616994084e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
