time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060360,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,9.649255662225188e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0001016114038066,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,7.504988752771169e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,0.0001016113674268,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,0.0004820003814529,285.8387451171875,294.1499938964844,293.08575439453125,292.41900634765625,294.3871154785156,293.03271484375,286.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153327873434593e-09,0.0010281216818839,-0.0230301152914762,0.0,0.0,0.0,-0.0093505196273326,60.0,11.057580947875977,-0.0,-7.207010099818947e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,9.6441013738513e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0001015571324387,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,7.500979700125754e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,0.000101557088783,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.0004817428998649,285.8394470214844,294.1499938964844,293.1017761230469,292.4179992675781,294.3820495605469,293.0520324707031,286.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.08908948105136e-09,0.001027571153827,-0.0228619128465652,0.0,0.0,0.0,-0.0093186683952808,60.0,11.041701316833496,-0.0,-7.199309948191512e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,9.6441013738513e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0001015571324387,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,7.500979700125754e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,0.000101557088783,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.0004817428998649,285.8394470214844,294.1499938964844,293.1017761230469,292.4179992675781,294.3820495605469,293.0520324707031,286.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.08908948105136e-09,0.001027571153827,-0.0228619128465652,0.0,0.0,0.0,-0.0093186683952808,60.0,11.041701316833496,-0.0,-7.199309948191512e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,9.640158532420172e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001015156012726,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,7.497912883991376e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0001015155648929,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0004815459251403,285.8402709960937,294.1499938964844,293.1158142089844,292.414794921875,294.37744140625,293.0691833496094,286.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039939463661996e-09,0.0010271511273458,-0.0227332171052694,0.0,0.0,0.0,-0.0092943031340837,60.0,11.021367073059082,-0.0,-7.193421680540268e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,9.640158532420172e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001015156012726,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,7.497912883991376e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0001015155648929,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.0004815459251403,285.8402709960937,294.1499938964844,293.1158142089844,292.414794921875,294.37744140625,293.0691833496094,286.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039939463661996e-09,0.0010271511273458,-0.0227332171052694,0.0,0.0,0.0,-0.0092943031340837,60.0,11.021367073059082,-0.0,-7.193421680540268e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,9.636586037231608e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001014779845718,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,7.495134195778519e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.000101477940916,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,0.000481367460452,285.8411560058594,294.1499938964844,293.127685546875,292.4092102050781,294.3729553222656,293.0857238769531,286.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995408862233491e-09,0.0010267697507515,-0.0226166136562824,0.0,0.0,0.0,-0.0092722242698073,60.0,10.999826431274414,-0.0,-7.18808905730839e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,9.636586037231608e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001014779845718,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,7.495134195778519e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.000101477940916,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,0.000481367460452,285.8411560058594,294.1499938964844,293.127685546875,292.4092102050781,294.3729553222656,293.0857238769531,286.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995408862233491e-09,0.0010267697507515,-0.0226166136562824,0.0,0.0,0.0,-0.0092722242698073,60.0,10.999826431274414,-0.0,-7.18808905730839e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,9.635480819270016e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.0001014663430396,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,7.494274177588522e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0001014663066598,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0004813122795894,285.8422546386719,294.1499938964844,293.1371765136719,292.40106201171875,294.3689880371094,293.09747314453125,286.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981625221338163e-09,0.0010266521712765,-0.0225805230438709,0.0,0.0,0.0,-0.0092653930187225,60.0,10.97015380859375,-0.0,-7.186438466533218e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,9.635480819270016e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.0001014663430396,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,7.494274177588522e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0001014663066598,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0004813122795894,285.8422546386719,294.1499938964844,293.1371765136719,292.40106201171875,294.3689880371094,293.09747314453125,286.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981625221338163e-09,0.0010266521712765,-0.0225805230438709,0.0,0.0,0.0,-0.0092653930187225,60.0,10.97015380859375,-0.0,-7.186438466533218e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,9.633947775000706e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,0.0001014502049656,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,7.493082375731319e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001014501685858,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,0.0004812357074115,285.8427429199219,294.1499938964844,293.1410217285156,292.39599609375,294.366943359375,293.1045837402344,286.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962519615351994e-09,0.0010264903539791,-0.0225304923951625,0.0,0.0,0.0,-0.0092559289187192,60.0,10.957520484924316,-0.0,-7.184151229466806e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,9.634013258619234e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0001014508889056,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,7.493132579838857e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001014508525258,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0004812389670405,285.84332275390625,294.1499938964844,293.1441955566406,292.3902282714844,294.364990234375,293.10992431640625,286.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026505138725,8.963319864108144e-09,0.0010264961747452,-0.0225325878709554,0.0,0.0,0.0,-0.0092563210055232,60.0,10.941338539123535,-0.0,-7.184247152736134e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,9.633837180444972e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0001014490335364,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,7.49299579183571e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,0.0001014489971566,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,0.0004812301485799,285.84423828125,294.1499938964844,293.1478881835937,292.3794860839844,294.3618469238281,293.1190185546875,286.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264856973662,8.961110076199931e-09,0.0010264767333865,-0.0225268024951219,0.0,0.0,0.0,-0.0092552229762077,60.0,10.916229248046877,-0.0,-7.183982830838431e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,9.634197340346871e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0001014528315863,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,7.493275916203856e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001014527952065,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0004812481638509,285.844482421875,294.1499938964844,293.1485290527344,292.37652587890625,294.361083984375,293.1206970214844,286.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265235323458,8.965599818111514e-09,0.0010265145683661,-0.0225385595113039,0.0,0.0,0.0,-0.0092574460431933,60.0,10.90907859802246,-0.0,-7.184520001146667e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,9.636177856009454e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.0001014736772049,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,7.494815508835018e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0001014736408251,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0004813470877707,285.8457336425781,294.1499938964844,293.1499938964844,292.3597717285156,294.3572998046875,293.12860107421875,286.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734826155,8.990250321971871e-09,0.0010267258621752,-0.0226031076163053,0.0,0.0,0.0,-0.0092696687206625,60.0,10.871439933776855,-0.0,-7.187471595671013e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,9.636177856009454e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.0001014736772049,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,7.494815508835018e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0001014736408251,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0004813470877707,285.8457336425781,294.1499938964844,293.1499938964844,292.3597717285156,294.3572998046875,293.12860107421875,286.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734826155,8.990250321971871e-09,0.0010267258621752,-0.0226031076163053,0.0,0.0,0.0,-0.0092696687206625,60.0,10.871439933776855,-0.0,-7.187471595671013e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,9.640119969844818e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.000101515193819,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,7.497882324969396e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0001015151574392,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,0.0004815440042875,285.8470458984375,294.1499938964844,293.1499938964844,292.34039306640625,294.35357666015625,293.134765625,286.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271545033901,9.039354154083412e-09,0.001027145422995,-0.0227316841483116,0.0,0.0,0.0,-0.0092940097674727,60.0,10.831274032592772,-0.0,-7.193352047352165e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,9.640119969844818e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.000101515193819,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,7.497882324969396e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0001015151574392,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,0.0004815440042875,285.8470458984375,294.1499938964844,293.1499938964844,292.34039306640625,294.35357666015625,293.134765625,286.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271545033901,9.039354154083412e-09,0.001027145422995,-0.0227316841483116,0.0,0.0,0.0,-0.0092940097674727,60.0,10.831274032592772,-0.0,-7.193352047352165e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,9.647900878917426e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.0001015971283777,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,7.503933738917112e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0001015970919979,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,0.0004819326859433,285.8485107421875,294.1499938964844,293.1499938964844,292.31903076171875,294.3499450683594,293.1385498046875,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279836133122,9.136283729560546e-09,0.0010279744165018,-0.0229854881763458,0.0,0.0,0.0,-0.0093420632183551,60.0,10.788118362426758,-0.0,-7.2049665789109e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,9.647900878917426e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.0001015971283777,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,7.503933738917112e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0001015970919979,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,0.0004819326859433,285.8485107421875,294.1499938964844,293.1499938964844,292.31903076171875,294.3499450683594,293.1385498046875,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279836133122,9.136283729560546e-09,0.0010279744165018,-0.0229854881763458,0.0,0.0,0.0,-0.0093420632183551,60.0,10.788118362426758,-0.0,-7.2049665789109e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,9.65151411946863e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0001016351743601,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,7.50674371374771e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,0.0001016351379803,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0004821131587959,285.8492431640625,294.1499938964844,293.1499938964844,292.30767822265625,294.34814453125,293.1404724121094,286.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102836987935,9.18129039462201e-09,0.0010283606825396,-0.0231033340096473,0.0,0.0,0.0,-0.0093643814325332,60.0,10.766582489013672,-0.0,-7.210362440446262e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,9.657466580392791e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0001016978567349,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,7.511373405577615e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,0.0001016978203551,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0004824105126317,285.8500671386719,294.1499938964844,293.1499938964844,292.2958984375,294.34637451171875,293.1416015625,286.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290028294548,9.255444410882774e-09,0.0010289936326444,-0.0232974961400032,0.0,0.0,0.0,-0.009401137009263,60.0,10.744189262390137,-0.0,-7.219258435497977e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,9.669518476584926e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.0001018247712636,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,7.520747021771967e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0001018247348838,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0004830125253647,285.8516845703125,294.1499938964844,293.1499938964844,292.2711486816406,294.3428649902344,293.1438903808594,286.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302860755473,9.405583867305722e-09,0.0010302766459062,-0.0236906129866838,0.0,0.0,0.0,-0.0094755636528134,60.0,10.699191093444824,-0.0,-7.237285615246948e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,9.669518476584926e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.0001018247712636,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,7.520747021771967e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0001018247348838,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0004830125253647,285.8516845703125,294.1499938964844,293.1499938964844,292.2711486816406,294.3428649902344,293.1438903808594,286.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302860755473,9.405583867305722e-09,0.0010302766459062,-0.0236906129866838,0.0,0.0,0.0,-0.0094755636528134,60.0,10.699191093444824,-0.0,-7.237285615246948e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.683956886874512e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0001019768096739,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,7.531976734753698e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001019767732941,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,0.0004837337473873,285.8534240722656,294.1499938964844,293.1499938964844,292.2449645996094,294.33941650390625,293.1455993652344,286.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318242711946,9.585459537220233e-09,0.0010318147251382,-0.0241615716367959,0.0,0.0,0.0,-0.0095647349953651,60.0,10.653398513793944,-0.0,-7.258913115038015e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.683956886874512e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0001019768096739,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,7.531976734753698e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001019767732941,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,0.0004837337473873,285.8534240722656,294.1499938964844,293.1499938964844,292.2449645996094,294.33941650390625,293.1455993652344,286.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318242711946,9.585459537220233e-09,0.0010318147251382,-0.0241615716367959,0.0,0.0,0.0,-0.0095647349953651,60.0,10.653398513793944,-0.0,-7.258913115038015e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,9.70063265413046e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,0.0001021524149109,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,7.544946856796741e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,0.0001021523785311,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,0.0004845667281188,285.855224609375,294.1499938964844,293.1499938964844,292.217529296875,294.33599853515625,293.1468505859375,286.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336006525903,9.793212463193868e-09,0.0010335908737033,-0.0247055012732744,0.0,0.0,0.0,-0.0096677262336015,60.0,10.607049942016602,-0.0,-7.283932035306864e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,9.70063265413046e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,0.0001021524149109,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,7.544946856796741e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,0.0001021523785311,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,0.0004845667281188,285.855224609375,294.1499938964844,293.1499938964844,292.217529296875,294.33599853515625,293.1468505859375,286.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336006525903,9.793212463193868e-09,0.0010335908737033,-0.0247055012732744,0.0,0.0,0.0,-0.0096677262336015,60.0,10.607049942016602,-0.0,-7.283932035306864e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,9.719350782688708e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,0.0001023495278786,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,7.559505320386961e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,0.0001023494914988,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,0.0004855017468798,285.85711669921875,294.1499938964844,293.1499938964844,292.1889953613281,294.3326416015625,293.1477966308594,286.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355948470532,1.0026416141784011e-08,0.0010355848353356,-0.0253160409629344,0.0,0.0,0.0,-0.0097833340987563,60.0,10.560311317443848,-0.0,-7.312067396014754e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,9.719350782688708e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,0.0001023495278786,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,7.559505320386961e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,0.0001023494914988,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,0.0004855017468798,285.85711669921875,294.1499938964844,293.1499938964844,292.1889953613281,294.3326416015625,293.1477966308594,286.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355948470532,1.0026416141784011e-08,0.0010355848353356,-0.0253160409629344,0.0,0.0,0.0,-0.0097833340987563,60.0,10.560311317443848,-0.0,-7.312067396014754e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,9.729588055051865e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001024573284666,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,7.567467400804162e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0001024572920869,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,0.0004860131302848,285.8580627441406,294.1499938964844,293.1499938964844,292.1744079589844,294.3309936523437,293.1481628417969,286.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366872884333,1.0153956786496112e-08,0.0010366770438849,-0.0256499350070953,0.0,0.0,0.0,-0.0098465699702501,60.0,10.536741256713867,-0.0,-7.327477646867919e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,9.740371751831844e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001025708843371,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,7.575855124741793e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0001025708552333,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0004865517839789,285.85906982421875,294.1499938964844,293.1499938964844,292.1596069335937,294.329345703125,293.1484375,286.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378360748291,1.0288307983330467e-08,0.0010378258302807,-0.026001650840044,0.0,0.0,0.0,-0.0099131735041737,60.0,10.513260841369627,-0.0,-7.343728469777488e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,9.7602023743093e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,0.0001027797115966,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,7.591278699692339e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.0001027796752168,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,0.0004875423910561,285.86083984375,294.1499938964844,293.1499938964844,292.13311767578125,294.32647705078125,293.1488952636719,286.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399477323517,1.0535372574338453e-08,0.0010399371385574,-0.026648411527276,0.0,0.0,0.0,-0.0100356470793485,60.0,10.47199249267578,-0.0,-7.373660082521384e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,9.762914123712108e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001028082697303,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,7.59338799980469e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0001028082333505,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0004876778402831,285.861083984375,294.1499938964844,293.1499938964844,292.1294860839844,294.3260803222656,293.1489562988281,286.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402362095192,1.0569157993245426e-08,0.0010402256157249,-0.0267368536442518,0.0,0.0,0.0,-0.0100523941218853,60.0,10.466364860534668,-0.0,-7.377757782478511e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,9.78857060545124e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0001030784405884,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,7.61334304115735e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0001030784114846,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0004889594274573,285.8632507324219,294.1499938964844,293.1499938964844,292.0988464355469,294.3228759765625,293.1492004394531,286.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429703397676,1.0888808965603404e-08,0.0010429595131427,-0.0275735761970281,0.0,0.0,0.0,-0.0102108614519238,60.0,10.41954231262207,-0.0,-7.41658396918865e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,9.78857060545124e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0001030784405884,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,7.61334304115735e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0001030784114846,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0004889594274573,285.8632507324219,294.1499938964844,293.1499938964844,292.0988464355469,294.3228759765625,293.1492004394531,286.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429703397676,1.0888808965603404e-08,0.0010429595131427,-0.0275735761970281,0.0,0.0,0.0,-0.0102108614519238,60.0,10.41954231262207,-0.0,-7.41658396918865e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.814615623326972e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0001033527078106,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,7.633600034750998e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001033526714309,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0004902604268863,285.8655090332031,294.1499938964844,293.1499938964844,292.06787109375,294.3197631835937,293.1494445800781,286.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457445168867,1.1213296957635066e-08,0.0010457333410158,-0.0284229014068841,0.0,0.0,0.0,-0.0103717194870114,60.0,10.37358856201172,-0.0,-7.456101513980684e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.814615623326972e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0001033527078106,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,7.633600034750998e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001033526714309,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0004902604268863,285.8655090332031,294.1499938964844,293.1499938964844,292.06787109375,294.3197631835937,293.1494445800781,286.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457445168867,1.1213296957635066e-08,0.0010457333410158,-0.0284229014068841,0.0,0.0,0.0,-0.0103717194870114,60.0,10.37358856201172,-0.0,-7.456101513980684e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,9.842009603744371e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0001036411777022,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,7.654906221432611e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0001036411485983,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,0.0004916288307867,285.8677978515625,294.1499938964844,293.1499938964844,292.0367126464844,294.316650390625,293.1496276855469,286.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486632818356,1.1554597278973232e-08,0.0010486516403034,-0.0293161664158105,0.0,0.0,0.0,-0.0105409165844321,60.0,10.327489852905272,-0.0,-7.497779819232164e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,9.842009603744371e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0001036411777022,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,7.654906221432611e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0001036411485983,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,0.0004916288307867,285.8677978515625,294.1499938964844,293.1499938964844,292.0367126464844,294.316650390625,293.1496276855469,286.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486632818356,1.1554597278973232e-08,0.0010486516403034,-0.0293161664158105,0.0,0.0,0.0,-0.0105409165844321,60.0,10.327489852905272,-0.0,-7.497779819232164e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
