time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062700,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,9.85702354228124e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0001037992769852,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,7.666583405807614e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0001037992478813,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.00049237877829,285.8689880371094,294.1499938964844,293.1499938964844,292.0211486816406,294.3150939941406,293.1496887207031,286.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502625955268,1.1741651206875758e-08,0.0010502508375793,-0.0298057030886411,0.0,0.0,0.0,-0.0106336455792188,60.0,10.304856300354004,-0.0,-7.520670664007413e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,9.871781367110088e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,0.0001039546841639,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,7.678061228943989e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,0.00010395465506,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0004931159783154,285.8702087402344,294.1499938964844,293.1499938964844,292.0055847167969,294.3135986328125,293.1497497558594,286.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518365306779,1.192552101514366e-08,0.0010518246563151,-0.0302868839353323,0.0,0.0,0.0,-0.0107248052954673,60.0,10.28242301940918,-0.0,-7.543206947957516e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,9.902179590426384e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001042747899191,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,7.701704453211278e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,0.0001042747608153,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0004946344415657,285.8726806640625,294.1499938964844,293.1499938964844,291.9747009277344,294.3105773925781,293.1498107910156,286.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550742736086,1.2304255392336929e-08,0.0010550619335845,-0.0312779545783996,0.0,0.0,0.0,-0.0109125543385744,60.0,10.238530158996582,-0.0,-7.589731865209617e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,9.902179590426384e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001042747899191,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,7.701704453211278e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,0.0001042747608153,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0004946344415657,285.8726806640625,294.1499938964844,293.1499938964844,291.9747009277344,294.3105773925781,293.1498107910156,286.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550742736086,1.2304255392336929e-08,0.0010550619335845,-0.0312779545783996,0.0,0.0,0.0,-0.0109125543385744,60.0,10.238530158996582,-0.0,-7.589731865209617e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,9.934130503097548e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,0.000104611252027,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,7.726555486442521e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0001046112156473,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0004962304374203,285.8753662109375,294.1499938964844,293.1499938964844,291.9441833496094,294.30767822265625,293.1498718261719,286.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584786068648,1.2702336071868105e-08,0.0010584659175947,-0.0323195569217205,0.0,0.0,0.0,-0.0111099006608128,60.0,10.196662902832031,-0.0,-7.638787735686493e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,9.934130503097548e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,0.000104611252027,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,7.726555486442521e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0001046112156473,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0004962304374203,285.8753662109375,294.1499938964844,293.1499938964844,291.9441833496094,294.30767822265625,293.1498718261719,286.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584786068648,1.2702336071868105e-08,0.0010584659175947,-0.0323195569217205,0.0,0.0,0.0,-0.0111099006608128,60.0,10.196662902832031,-0.0,-7.638787735686493e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,9.965415665647016e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0001049407001119,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,7.750888471491635e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.000104940671008,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,0.0004977931967005,285.8780212402344,294.1499938964844,293.1499938964844,291.91424560546875,294.30474853515625,293.14990234375,286.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618109954521,1.3092128270386638e-08,0.001061797956936,-0.0333393700420856,0.0,0.0,0.0,-0.011303131468594,60.0,10.154081344604492,-0.0,-7.68697532294027e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,9.965415665647016e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0001049407001119,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,7.750888471491635e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.000104940671008,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,0.0004977931967005,285.8780212402344,294.1499938964844,293.1499938964844,291.91424560546875,294.30474853515625,293.14990234375,286.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618109954521,1.3092128270386638e-08,0.001061797956936,-0.0333393700420856,0.0,0.0,0.0,-0.011303131468594,60.0,10.154081344604492,-0.0,-7.68697532294027e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,9.99897820292972e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.000105294129753,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,7.776992424624041e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.0001052941006491,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0004994696937501,285.8807373046875,294.1499938964844,293.1499938964844,291.8851013183594,294.3018798828125,293.1499328613281,286.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653905337676,1.3510295993057753e-08,0.0010653770295903,-0.0344333015382289,0.0,0.0,0.0,-0.0115104522556066,60.0,10.11274242401123,-0.0,-7.7388378372234e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,9.99897820292972e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.000105294129753,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,7.776992424624041e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.0001052941006491,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0004994696937501,285.8807373046875,294.1499938964844,293.1499938964844,291.8851013183594,294.3018798828125,293.1499328613281,286.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653905337676,1.3510295993057753e-08,0.0010653770295903,-0.0344333015382289,0.0,0.0,0.0,-0.0115104522556066,60.0,10.11274242401123,-0.0,-7.7388378372234e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001001507916953,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.0001054636813933,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,7.789515075273812e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,0.0001054636522894,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0005002740072086,285.8821105957031,294.1499938964844,293.1499938964844,291.8708801269531,294.3004455566406,293.14996337890625,286.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671045165508,1.3710901747288062e-08,0.0010670908959582,-0.0349580496549606,0.0,0.0,0.0,-0.0116098932921886,60.0,10.093114852905272,-0.0,-7.763780018876788e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0001003157667582,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001056374021572,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,7.802346226526424e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0001056373730534,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,0.0005010980530641,285.88360595703125,294.1499938964844,293.1499938964844,291.85693359375,294.299072265625,293.14996337890625,286.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688608745113,1.3916445773531905e-08,0.0010688469046726,-0.0354956872761249,0.0,0.0,0.0,-0.0117117827758193,60.0,10.074904441833496,-0.0,-7.78937803147528e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0001006322418106,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.0001059706701198,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,7.826961518730968e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.000105970641016,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0005026789149269,285.8864440917969,294.1499938964844,293.1499938964844,291.8309631347656,294.29644775390625,293.14996337890625,286.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722329607233,1.4310753471136197e-08,0.0010722186416387,-0.0365269817411899,0.0,0.0,0.0,-0.0119072580710053,60.0,10.039609909057615,-0.0,-7.838601590037798e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,0.0001006454258458,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,0.000105984545371,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,7.827986701158807e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0001059845162671,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.0005027447477914,285.8865661621094,294.1499938964844,293.1499938964844,291.82989501953125,294.2963256835937,293.14996337890625,286.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723734740167,1.4327176778294872e-08,0.0010723591549322,-0.0365699306130409,0.0,0.0,0.0,-0.0119153996929526,60.0,10.038138389587402,-0.0,-7.840655058544145e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0001009713450912,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0001063277595676,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,7.853336137486622e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0001063277304638,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,0.0005043728160671,285.8895874023437,294.1499938964844,293.1499938964844,291.8042297363281,294.2936096191406,293.14996337890625,286.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758460266515,1.4733256392673866e-08,0.001075831358321,-0.0376318879425525,0.0,0.0,0.0,-0.0121167097240686,60.0,10.002636909484863,-0.0,-7.891515707569854e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0001009713450912,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0001063277595676,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,7.853336137486622e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0001063277304638,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,0.0005043728160671,285.8895874023437,294.1499938964844,293.1499938964844,291.8042297363281,294.2936096191406,293.14996337890625,286.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758460266515,1.4733256392673866e-08,0.001075831358321,-0.0376318879425525,0.0,0.0,0.0,-0.0121167097240686,60.0,10.002636909484863,-0.0,-7.891515707569854e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0001012925131362,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,0.0001066659606294,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,7.878315227571875e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0001066659315256,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,0.0005059771356172,285.8926696777344,294.1499938964844,293.1499938964844,291.78009033203125,294.2908935546875,293.1499938964844,286.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792681714519,1.513341274517188e-08,0.0010792530374601,-0.038678228855133,0.0,0.0,0.0,-0.012315085157752,60.0,9.96840000152588,-0.0,-7.941795843180446e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0001012925131362,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,0.0001066659606294,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,7.878315227571875e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0001066659315256,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,0.0005059771356172,285.8926696777344,294.1499938964844,293.1499938964844,291.78009033203125,294.2908935546875,293.1499938964844,286.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792681714519,1.513341274517188e-08,0.0010792530374601,-0.038678228855133,0.0,0.0,0.0,-0.012315085157752,60.0,9.96840000152588,-0.0,-7.941795843180446e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,0.0001015994639601,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0001069891950464,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,7.902189099695534e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0001069891659426,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0005075103836134,285.8958435058594,294.1499938964844,293.1499938964844,291.7576599121094,294.28826904296875,293.1499938964844,286.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825383942574,1.5515853490910558e-08,0.0010825227946043,-0.0396781340241432,0.0,0.0,0.0,-0.012504675425589,60.0,9.937141418457031,-0.0,-7.98999906237441e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,0.0001015994639601,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0001069891950464,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,7.902189099695534e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0001069891659426,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0005075103836134,285.8958435058594,294.1499938964844,293.1499938964844,291.7576599121094,294.28826904296875,293.1499938964844,286.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825383942574,1.5515853490910558e-08,0.0010825227946043,-0.0396781340241432,0.0,0.0,0.0,-0.012504675425589,60.0,9.937141418457031,-0.0,-7.98999906237441e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0001017533431877,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001071512378985,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,7.914157322375104e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.0001071512087946,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0005082790739834,285.8974609375,294.1499938964844,293.1499938964844,291.7471618652344,294.2869567871094,293.1499938964844,286.4886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841774055734,1.5707579237300706e-08,0.0010841616895049,-0.0401793681085109,0.0,0.0,0.0,-0.0125997196882963,60.0,9.92146110534668,-0.0,-8.014219332608263e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,0.0001018991897581,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001073048188118,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,7.925501267891377e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001073047897079,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0005090076010674,285.8990783691406,294.1499938964844,293.1499938964844,291.7371520996094,294.28564453125,293.1499938964844,286.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857310844585,1.5889296989257673e-08,0.0010857152519747,-0.0406544022262096,0.0,0.0,0.0,-0.0126898027956485,60.0,9.906994819641112,-0.0,-8.037208942823781e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0001021867938106,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0001076076805475,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,7.947870471980423e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,0.0001076076514436,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0005104442243464,285.9023742675781,294.1499938964844,293.1499938964844,291.7187805175781,294.2830810546875,293.1499938964844,286.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887979296967,1.6247641454469886e-08,0.001088781747967,-0.0415910892188549,0.0,0.0,0.0,-0.0128674618899822,60.0,9.878534317016602,-0.0,-8.082639624262813e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0001021867938106,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0001076076805475,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,7.947870471980423e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,0.0001076076514436,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0005104442243464,285.9023742675781,294.1499938964844,293.1499938964844,291.7187805175781,294.2830810546875,293.1499938964844,286.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887979296967,1.6247641454469886e-08,0.001088781747967,-0.0415910892188549,0.0,0.0,0.0,-0.0128674618899822,60.0,9.878534317016602,-0.0,-8.082639624262813e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001024395023705,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0001078737986972,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,7.967525743879378e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,0.0001078737695934,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0005117065738886,285.9057922363281,294.1499938964844,293.1499938964844,291.70269775390625,294.2805480957031,293.1499938964844,286.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914886370301,1.6562507809680937e-08,0.0010914721060544,-0.0424140393733978,0.0,0.0,0.0,-0.0130235441029071,60.0,9.85496711730957,-0.0,-8.122664496568177e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001024395023705,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0001078737986972,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,7.967525743879378e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,0.0001078737695934,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0005117065738886,285.9057922363281,294.1499938964844,293.1499938964844,291.70269775390625,294.2805480957031,293.1499938964844,286.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914886370301,1.6562507809680937e-08,0.0010914721060544,-0.0424140393733978,0.0,0.0,0.0,-0.0130235441029071,60.0,9.85496711730957,-0.0,-8.122664496568177e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0001026813188218,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0001081284426618,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,7.98633336671628e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.000108128413558,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0005129144992679,285.9092712402344,294.1499938964844,293.1499938964844,291.6891174316406,294.278076171875,293.1499938964844,286.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940693318843,1.6863801022282132e-08,0.001094052568078,-0.0432014316320419,0.0,0.0,0.0,-0.0131729282438755,60.0,9.832913398742676,-0.0,-8.161055831124031e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0001026813188218,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0001081284426618,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,7.98633336671628e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.000108128413558,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0005129144992679,285.9092712402344,294.1499938964844,293.1499938964844,291.6891174316406,294.278076171875,293.1499938964844,286.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940693318843,1.6863801022282132e-08,0.001094052568078,-0.0432014316320419,0.0,0.0,0.0,-0.0131729282438755,60.0,9.832913398742676,-0.0,-8.161055831124031e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0001028984770528,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0001083571187336,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,8.003223047126085e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.0001083570896298,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0005139992572367,285.9128112792969,294.1499938964844,293.1499938964844,291.67822265625,294.2756652832031,293.1499938964844,286.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096383202821,1.713436681427538e-08,0.0010963660897687,-0.043908454477787,0.0,0.0,0.0,-0.0133070591837167,60.0,9.813685417175291,-0.0,-8.195609524364046e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0001028984770528,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0001083571187336,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,8.003223047126085e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.0001083570896298,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0005139992572367,285.9128112792969,294.1499938964844,293.1499938964844,291.67822265625,294.2756652832031,293.1499938964844,286.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096383202821,1.713436681427538e-08,0.0010963660897687,-0.043908454477787,0.0,0.0,0.0,-0.0133070591837167,60.0,9.813685417175291,-0.0,-8.195609524364046e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,0.0001030087514664,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.0001084732357412,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,8.011799945961684e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0001084732139133,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,0.0005145500763319,285.91461181640625,294.1499938964844,293.1499938964844,291.673828125,294.2744445800781,293.1499938964844,286.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975573677569,1.7271759134018794e-08,0.001097540021874,-0.0442674569785594,0.0,0.0,0.0,-0.0133751668035984,60.0,9.803903579711914,-0.0,-8.213183377847599e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.0001030965431709,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0001085656913346,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,8.018628432182595e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0001085656622308,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0005149886128492,285.9164123535156,294.1499938964844,293.1499938964844,291.6701965332031,294.27325439453125,293.1499938964844,286.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984885739162,1.7381145411832222e-08,0.0010984711116179,-0.044553268700838,0.0,0.0,0.0,-0.0134293716400861,60.0,9.796429634094238,-0.0,-8.227188885712169e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.000103257552837,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,0.0001087352429749,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,8.031151082832366e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0001087352138711,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0005157929263077,285.92010498046875,294.1499938964844,293.1499938964844,291.6652526855469,294.2708740234375,293.1499938964844,286.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002077953889,1.758175116606253e-08,0.0011001902166754,-0.0450773909687995,0.0,0.0,0.0,-0.0135288396850228,60.0,9.782639503479004,-0.0,-8.25290413786206e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.000103257552837,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,0.0001087352429749,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,8.031151082832366e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0001087352138711,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0005157929263077,285.92010498046875,294.1499938964844,293.1499938964844,291.6652526855469,294.2708740234375,293.1499938964844,286.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002077953889,1.758175116606253e-08,0.0011001902166754,-0.0450773909687995,0.0,0.0,0.0,-0.0135288396850228,60.0,9.782639503479004,-0.0,-8.25290413786206e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,0.0001033841108437,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,0.0001088685166905,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,8.040994725888595e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0001088684875867,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0005164251197129,285.92388916015625,294.1499938964844,293.1499938964844,291.6635437011719,294.2685852050781,293.1499938964844,286.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015539057552,1.7739431257268734e-08,0.0011015362106263,-0.0454893372952938,0.0,0.0,0.0,-0.0136069962754845,60.0,9.772331237792969,-0.0,-8.273145368775658e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,0.0001033841108437,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,0.0001088685166905,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,8.040994725888595e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0001088684875867,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0005164251197129,285.92388916015625,294.1499938964844,293.1499938964844,291.6635437011719,294.2685852050781,293.1499938964844,286.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015539057552,1.7739431257268734e-08,0.0011015362106263,-0.0454893372952938,0.0,0.0,0.0,-0.0136069962754845,60.0,9.772331237792969,-0.0,-8.273145368775658e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,0.00010348878277,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001089787328965,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,8.049135794863105e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001089787110686,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0005169479409232,285.9277038574219,294.1499938964844,293.1499938964844,291.6635437011719,294.2663269042969,293.1499938964844,286.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026720749214,1.7869838941919625e-08,0.0011026542633771,-0.0458300188183784,0.0,0.0,0.0,-0.0136716607958078,60.0,9.763678550720217,-0.0,-8.28990351919856e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,0.00010348878277,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001089787328965,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,8.049135794863105e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001089787110686,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0005169479409232,285.9277038574219,294.1499938964844,293.1499938964844,291.6635437011719,294.2663269042969,293.1499938964844,286.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026720749214,1.7869838941919625e-08,0.0011026542633771,-0.0458300188183784,0.0,0.0,0.0,-0.0136716607958078,60.0,9.763678550720217,-0.0,-8.28990351919856e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001035740206134,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001090684963855,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,8.055764919845387e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001090684672817,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0005173737299628,285.931640625,294.1499938964844,293.1499938964844,291.6635437011719,294.2640991210937,293.1499938964844,286.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035799980163,1.797603310649265e-08,0.0011035619536414,-0.0461074262857437,0.0,0.0,0.0,-0.0137243038043379,60.0,9.755422592163086,-0.0,-8.303562992750815e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
