time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065040,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001035740206134,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001090684963855,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,8.055764919845387e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001090684672817,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0005173737299628,285.931640625,294.1499938964844,293.1499938964844,291.6635437011719,294.2640991210937,293.1499938964844,286.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035799980163,1.797603310649265e-08,0.0011035619536414,-0.0461074262857437,0.0,0.0,0.0,-0.0137243038043379,60.0,9.755422592163086,-0.0,-8.303562992750815e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,0.0001036188768921,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001091157246264,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,8.059253741521388e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.0001091157027985,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,0.0005175977712497,285.9335632324219,294.1499938964844,293.1499938964844,291.6635437011719,294.26300048828125,293.1499938964844,286.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040563695132,1.8031910187232825e-08,0.0011040383251383,-0.046253390610218,0.0,0.0,0.0,-0.0137519966810941,60.0,9.7516508102417,-0.0,-8.310755106322176e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,0.0001036520479829,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0001091506564989,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,8.061833796091378e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.000109150634671,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0005177634884603,285.935546875,294.1499938964844,293.1499938964844,291.6635437011719,294.26190185546875,293.1499938964844,286.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044070124626,1.80732335763878e-08,0.0011043888516724,-0.0463613420724868,0.0,0.0,0.0,-0.0137724690139293,60.0,9.747414588928224,-0.0,-8.316076360870286e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.000103707810922,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,0.0001092093807528,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,8.066170994425192e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0001092093589249,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.0005180420703254,285.9395446777344,294.1499938964844,293.1499938964844,291.6635437011719,294.2597351074219,293.1499938964844,286.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.8142708668733576e-08,0.0011049861786887,-0.0465428158640861,0.0,0.0,0.0,-0.0138069270178675,60.0,9.7383451461792,-0.0,-8.325024936084446e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.000103707810922,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,0.0001092093807528,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,8.066170994425192e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,0.0001092093589249,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.0005180420703254,285.9395446777344,294.1499938964844,293.1499938964844,291.6635437011719,294.2597351074219,293.1499938964844,286.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.8142708668733576e-08,0.0011049861786887,-0.0465428158640861,0.0,0.0,0.0,-0.0138069270178675,60.0,9.7383451461792,-0.0,-8.325024936084446e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001037413530866,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.0001092446982511,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,8.068779425229877e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0001092446691473,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,0.0005182095337659,285.943603515625,294.1499938964844,293.1499938964844,291.6635437011719,294.25762939453125,293.1499938964844,286.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053597554564,1.818447792345524e-08,0.0011053415946662,-0.0466519221663475,0.0,0.0,0.0,-0.0138276247307658,60.0,9.72791862487793,-0.0,-8.330408007850566e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001037413530866,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.0001092446982511,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,8.068779425229877e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0001092446691473,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,0.0005182095337659,285.943603515625,294.1499938964844,293.1499938964844,291.6635437011719,294.25762939453125,293.1499938964844,286.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053597554564,1.818447792345524e-08,0.0011053415946662,-0.0466519221663475,0.0,0.0,0.0,-0.0138276247307658,60.0,9.72791862487793,-0.0,-8.330408007850566e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,0.0001037585025187,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0001092627571779,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,8.070113108260557e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.000109262728074,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0005182952154427,285.9477233886719,294.1499938964844,293.1499938964844,291.6635437011719,294.2555236816406,293.1499938964844,286.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055438080802,1.8205835061735346e-08,0.00110552564729,-0.0467077046632766,0.0,0.0,0.0,-0.0138382194563746,60.0,9.716425895690918,-0.0,-8.3331606504089e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,0.0001037585025187,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0001092627571779,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,8.070113108260557e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.000109262728074,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0005182952154427,285.9477233886719,294.1499938964844,293.1499938964844,291.6635437011719,294.2555236816406,293.1499938964844,286.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055438080802,1.8205835061735346e-08,0.00110552564729,-0.0467077046632766,0.0,0.0,0.0,-0.0138382194563746,60.0,9.716425895690918,-0.0,-8.3331606504089e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0001037485199049,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0001092522434191,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,8.069336035987362e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.0001092522143153,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,0.0005182453314773,285.951904296875,294.1499938964844,293.1499938964844,291.6635437011719,294.2535095214844,293.1499938964844,286.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054356582462,1.8193377471220632e-08,0.001105417497456,-0.0466751679778099,0.0,0.0,0.0,-0.0138320354744791,60.0,9.702998161315918,-0.0,-8.331554823826084e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0001037485199049,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0001092522434191,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,8.069336035987362e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.0001092522143153,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,0.0005182453314773,285.951904296875,294.1499938964844,293.1499938964844,291.6635437011719,294.2535095214844,293.1499938964844,286.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054356582462,1.8193377471220632e-08,0.001105417497456,-0.0466751679778099,0.0,0.0,0.0,-0.0138320354744791,60.0,9.702998161315918,-0.0,-8.331554823826084e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,0.0001037378387991,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0001092410020646,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,8.068505849223584e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0001092409729608,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,0.0005181920132599,285.9540100097656,294.1499938964844,293.1499938964844,291.6635437011719,294.25250244140625,293.1499938964844,286.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053211055696,1.818006722942301e-08,0.0011053029447793,-0.0466404035687446,0.0,0.0,0.0,-0.0138254342600703,60.0,9.69589900970459,-0.0,-8.329839573661958e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0001037209731293,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001092232341761,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,8.067193994065747e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,0.0001092232123482,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0005181077867746,285.9561462402344,294.1499938964844,293.1499938964844,291.6635437011719,294.2514953613281,293.1499938964844,286.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051412438973,1.8159038717158186e-08,0.0011051230831071,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.688347816467283,-0.0,-8.327129563667769e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001036678004311,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0001091672456823,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,8.063058339757845e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,0.0001091672238544,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.0005178421852178,285.96044921875,294.1499938964844,293.1499938964844,291.6635437011719,294.2495422363281,293.1499938964844,286.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045777937397,1.809277705433488e-08,0.0011045597493648,-0.0464123897254467,0.0,0.0,0.0,-0.0137821771204471,60.0,9.671758651733398,-0.0,-8.31859239269761e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001036678004311,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0001091672456823,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,8.063058339757845e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,0.0001091672238544,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.0005178421852178,285.96044921875,294.1499938964844,293.1499938964844,291.6635437011719,294.2495422363281,293.1499938964844,286.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045777937397,1.809277705433488e-08,0.0011045597493648,-0.0464123897254467,0.0,0.0,0.0,-0.0137821771204471,60.0,9.671758651733398,-0.0,-8.31859239269761e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0001035875320667,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001090827136067,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,8.056814840529114e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.0001090826917788,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0005174411926418,285.96484375,294.1499938964844,293.1499938964844,291.6635437011719,294.2476806640625,293.1499938964844,286.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037222575396,1.7992743295280892e-08,0.0011037042131647,-0.0461510755121707,0.0,0.0,0.0,-0.0137325841933488,60.0,9.653037071228027,-0.0,-8.305713805611958e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0001035875320667,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001090827136067,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,8.056814840529114e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.0001090826917788,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0005174411926418,285.96484375,294.1499938964844,293.1499938964844,291.6635437011719,294.2476806640625,293.1499938964844,286.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037222575396,1.7992743295280892e-08,0.0011037042131647,-0.0461510755121707,0.0,0.0,0.0,-0.0137325841933488,60.0,9.653037071228027,-0.0,-8.305713805611958e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.000103491700429,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001089817960746,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,8.049361349549145e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,0.0001089817742467,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0005169624928385,285.96929931640625,294.1499938964844,293.1499938964844,291.6635437011719,294.245849609375,293.1499938964844,286.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027040891349,1.7873318824968013e-08,0.0011026861611753,-0.0458391048014164,0.0,0.0,0.0,-0.0136733967810869,60.0,9.632866859436035,-0.0,-8.290350450579353e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.000103491700429,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001089817960746,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,8.049361349549145e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,0.0001089817742467,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0005169624928385,285.96929931640625,294.1499938964844,293.1499938964844,291.6635437011719,294.245849609375,293.1499938964844,286.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027040891349,1.7873318824968013e-08,0.0011026861611753,-0.0458391048014164,0.0,0.0,0.0,-0.0136733967810869,60.0,9.632866859436035,-0.0,-8.290350450579353e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0001033794178511,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001088635617634,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,8.04062801762484e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001088635399355,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,0.0005164016620256,285.9737854003906,294.1499938964844,293.1499938964844,291.6635437011719,294.2440795898437,293.1499938964844,286.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015079217031,1.7733402302155813e-08,0.0011014901101589,-0.0454735867679119,0.0,0.0,0.0,-0.0136040365323424,60.0,9.611507415771484,-0.0,-8.272370166650944e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0001033794178511,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.0001088635617634,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,8.04062801762484e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001088635399355,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,0.0005164016620256,285.9737854003906,294.1499938964844,293.1499938964844,291.6635437011719,294.2440795898437,293.1499938964844,286.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015079217031,1.7733402302155813e-08,0.0011014901101589,-0.0454735867679119,0.0,0.0,0.0,-0.0136040365323424,60.0,9.611507415771484,-0.0,-8.272370166650944e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0001033292210195,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0001088107019313,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,8.036723738769069e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0001088106728275,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,0.0005161509034223,285.9760131835937,294.1499938964844,293.1499938964844,291.6635437011719,294.2431640625,293.1499938964844,286.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009722948074,1.7670847896056333e-08,0.0011009545996785,-0.0453101582825183,0.0,0.0,0.0,-0.0135730216279625,60.0,9.601336479187012,-0.0,-8.264337481023176e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,0.0001032688451232,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0001087471173377,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,8.032027835724875e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001087470955098,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0005158492713235,285.9782409667969,294.1499938964844,293.1499938964844,291.6635437011719,294.24224853515625,293.1499938964844,286.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595601420339335e-08,0.0011003057006746,-0.0451135821640491,0.0,0.0,0.0,-0.0135356914252042,60.0,9.59029769897461,-0.0,-8.254681205244196e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,0.0001031398569466,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,0.000108611289761,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,8.021995017770678e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,0.0001086112679331,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,0.0005152049707248,285.9827880859375,294.1499938964844,293.1499938964844,291.6635437011719,294.240478515625,293.1499938964844,286.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434869548083043e-08,0.0010989342117682,-0.0446936376392841,0.0,0.0,0.0,-0.0134560242295265,60.0,9.56748867034912,-0.0,-8.234071913193476e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,0.0001031398569466,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,0.000108611289761,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,8.021995017770678e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,0.0001086112679331,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,0.0005152049707248,285.9827880859375,294.1499938964844,293.1499938964844,291.6635437011719,294.240478515625,293.1499938964844,286.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434869548083043e-08,0.0010989342117682,-0.0446936376392841,0.0,0.0,0.0,-0.0134560242295265,60.0,9.56748867034912,-0.0,-8.234071913193476e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.000102997481008,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0001084613613784,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,8.010921737877652e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0001084613395505,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0005144937895238,285.9873352050781,294.1499938964844,293.1499938964844,291.6635437011719,294.2387390136719,293.1499938964844,286.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.7257457685104782e-08,0.0010974168544635,-0.0442300885915756,0.0,0.0,0.0,-0.0133680719882249,60.0,9.543625831604004,-0.0,-8.211353730303017e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.000102997481008,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0001084613613784,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,8.010921737877652e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0001084613395505,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0005144937895238,285.9873352050781,294.1499938964844,293.1499938964844,291.6635437011719,294.2387390136719,293.1499938964844,286.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.7257457685104782e-08,0.0010974168544635,-0.0442300885915756,0.0,0.0,0.0,-0.0133680719882249,60.0,9.543625831604004,-0.0,-8.211353730303017e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001028369588311,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0001082923190551,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,7.998436922207475e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,0.0001082922972273,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.000513691920787,285.991943359375,294.1499938964844,293.1499938964844,291.6635437011719,294.2370300292969,293.1499938964844,286.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.7057427470490438e-08,0.0010957058984786,-0.0437074154615402,0.0,0.0,0.0,-0.013268906623125,60.0,9.51841926574707,-0.0,-8.185776323443862e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001028369588311,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0001082923190551,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,7.998436922207475e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,0.0001082922972273,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.000513691920787,285.991943359375,294.1499938964844,293.1499938964844,291.6635437011719,294.2370300292969,293.1499938964844,286.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.7057427470490438e-08,0.0010957058984786,-0.0437074154615402,0.0,0.0,0.0,-0.013268906623125,60.0,9.51841926574707,-0.0,-8.185776323443862e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0001026611062115,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0001081071386579,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,7.984759577084333e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.000108107124106,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0005128135089762,285.99658203125,294.1499938964844,293.1499938964844,291.6635437011719,294.2353820800781,293.1499938964844,286.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.683830319620938e-08,0.0010938332416117,-0.0431348010897636,0.0,0.0,0.0,-0.0131602818146348,60.0,9.492067337036133,-0.0,-8.157803677022457e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0001026611062115,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0001081071386579,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,7.984759577084333e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.000108107124106,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0005128135089762,285.99658203125,294.1499938964844,293.1499938964844,291.6635437011719,294.2353820800781,293.1499938964844,286.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.683830319620938e-08,0.0010938332416117,-0.0431348010897636,0.0,0.0,0.0,-0.0131602818146348,60.0,9.492067337036133,-0.0,-8.157803677022457e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0001025651945383,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0001080061410902,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,7.97729953774251e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,0.0001080061192624,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0005123344017192,285.9989318847656,294.1499938964844,293.1499938964844,291.6635437011719,294.23455810546875,293.1499938964844,286.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224578499794,0.0,0.0,0.0,-0.0131010180339217,60.0,9.478225708007812,-0.0,-8.14256679859682e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,0.0001024676748784,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0001079034482245,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,7.969714351929724e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,0.0001079034263966,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.000511847261805,286.0012512207031,294.1499938964844,293.1499938964844,291.6635437011719,294.2337341308594,293.1499938964844,286.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917697800323,-0.0425048843026161,0.0,0.0,0.0,-0.0130407782271504,60.0,9.464232444763184,-0.0,-8.127089046183755e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001022673823172,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001076925254892,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.954135799081996e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.0001076925036613,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0005108467885293,286.0059814453125,294.1499938964844,293.1499938964844,291.6635437011719,294.2321472167969,293.1499938964844,286.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347691200735426e-08,0.0010896389139816,-0.0418525896966457,0.0,0.0,0.0,-0.0129170678555965,60.0,9.43574333190918,-0.0,-8.095346970549144e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001022673823172,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001076925254892,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.954135799081996e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.0001076925036613,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0005108467885293,286.0059814453125,294.1499938964844,293.1499938964844,291.6635437011719,294.2321472167969,293.1499938964844,286.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896552121266,1.6347691200735426e-08,0.0010896389139816,-0.0418525896966457,0.0,0.0,0.0,-0.0129170678555965,60.0,9.43574333190918,-0.0,-8.095346970549144e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,0.0001020595009322,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001074736137525,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,7.937967166071758e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001074735992006,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0005098083638586,286.0107421875,294.1499938964844,293.1499938964844,291.6635437011719,294.2305908203125,293.1499938964844,286.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088652188273045e-08,0.0010874222498387,-0.0411755144596099,0.0,0.0,0.0,-0.0127886440604925,60.0,9.406474113464355,-0.0,-8.062467315994581e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,0.0001020595009322,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001074736137525,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,7.937967166071758e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,0.0001074735992006,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0005098083638586,286.0107421875,294.1499938964844,293.1499938964844,291.6635437011719,294.2305908203125,293.1499938964844,286.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088652188273045e-08,0.0010874222498387,-0.0411755144596099,0.0,0.0,0.0,-0.0127886440604925,60.0,9.406474113464355,-0.0,-8.062467315994581e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001018542388919,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0001072574668796,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,7.922002259874716e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001072574450518,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0005087830359116,286.0155334472656,294.1499938964844,293.1499938964844,291.6635437011719,294.22906494140625,293.1499938964844,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832883448752e-08,0.0010852353880181,-0.0405069291591644,0.0,0.0,0.0,-0.0126618491485714,60.0,9.376999855041504,-0.0,-8.030067988329392e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001018542388919,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0001072574668796,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,7.922002259874716e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0001072574450518,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0005087830359116,286.0155334472656,294.1499938964844,293.1499938964844,291.6635437011719,294.22906494140625,293.1499938964844,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832883448752e-08,0.0010852353880181,-0.0405069291591644,0.0,0.0,0.0,-0.0126618491485714,60.0,9.376999855041504,-0.0,-8.030067988329392e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
