time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067380,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001016591995721,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0001070520738721,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,7.906832615844905e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001070520593202,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0005078087560832,286.0203552246094,294.1499938964844,293.1499938964844,291.6635437011719,294.22760009765625,293.1499938964844,286.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831725085154,1.5589851187769458e-08,0.0010831569088622,-0.0398715883493423,0.0,0.0,0.0,-0.0125413658097386,60.0,9.348029136657717,-0.0,-7.999342699349654e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001016591995721,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0001070520738721,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,7.906832615844905e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001070520593202,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0005078087560832,286.0203552246094,294.1499938964844,293.1499938964844,291.6635437011719,294.22760009765625,293.1499938964844,286.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831725085154,1.5589851187769458e-08,0.0010831569088622,-0.0398715883493423,0.0,0.0,0.0,-0.0125413658097386,60.0,9.348029136657717,-0.0,-7.999342699349654e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.0001015678499243,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0001069558784365,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,7.899726915638894e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0001069558638846,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0005073524662293,286.0227966308594,294.1499938964844,293.1499938964844,291.6635437011719,294.22686767578125,293.1499938964844,286.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822000913321,1.5476024017857526e-08,0.0010821846080943,-0.0395740047097206,0.0,0.0,0.0,-0.0124849425628781,60.0,9.33396339416504,-0.0,-7.984971972518906e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001014757435768,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0001068588899215,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,7.89256373536773e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0001068588680936,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0005068923928774,286.02520751953125,294.1499938964844,293.1499938964844,291.6635437011719,294.22613525390625,293.1499938964844,286.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812196414917,1.5361258931534394e-08,0.0010812042746692,-0.039273951202631,0.0,0.0,0.0,-0.0124280527234077,60.0,9.319862365722656,-0.0,-7.970496085363268e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,0.0001013041255646,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0001066781696863,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,7.87921526352875e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0001066781478584,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0005060351104475,286.03009033203125,294.1499938964844,293.1499938964844,291.6635437011719,294.2247009277344,293.1499938964844,286.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793887777253,1.5147410437066355e-08,0.0010793736437335,-0.0387148298323154,0.0,0.0,0.0,-0.0123220290988683,60.0,9.292316436767578,-0.0,-7.94355798916513e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,0.0001013041255646,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0001066781696863,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354309082031,0.0,0.0,7.87921526352875e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0001066781478584,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0005060351104475,286.03009033203125,294.1499938964844,293.1499938964844,291.6635437011719,294.2247009277344,293.1499938964844,286.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793887777253,1.5147410437066355e-08,0.0010793736437335,-0.0387148298323154,0.0,0.0,0.0,-0.0123220290988683,60.0,9.292316436767578,-0.0,-7.94355798916513e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0001011626227409,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0001065291580744,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,7.868209650041535e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0001065291362465,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.0005053282366134,286.0350341796875,294.1499938964844,293.1499938964844,291.6635437011719,294.2232971191406,293.1499938964844,286.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778814321383,1.4971087480830647e-08,0.0010778664145618,-0.0382537879049778,0.0,0.0,0.0,-0.0122346207499504,60.0,9.266916275024414,-0.0,-7.921380529296584e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0001011626227409,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0001065291580744,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,7.868209650041535e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0001065291362465,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.0005053282366134,286.0350341796875,294.1499938964844,293.1499938964844,291.6635437011719,294.2232971191406,293.1499938964844,286.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778814321383,1.4971087480830647e-08,0.0010778664145618,-0.0382537879049778,0.0,0.0,0.0,-0.0122346207499504,60.0,9.266916275024414,-0.0,-7.921380529296584e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,0.0001010293490253,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0001063888121279,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,7.857843593228608e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,0.0001063887903001,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0005046625155955,286.0399475097656,294.1499938964844,293.1499938964844,291.6635437011719,294.221923828125,293.1499938964844,286.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764609323814,1.4805017656271955e-08,0.0010764461476355,-0.0378195382654666,0.0,0.0,0.0,-0.0121522909030318,60.0,9.241920471191406,-0.0,-7.900521126202875e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,0.0001010293490253,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0001063888121279,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,7.857843593228608e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,0.0001063887903001,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0005046625155955,286.0399475097656,294.1499938964844,293.1499938964844,291.6635437011719,294.221923828125,293.1499938964844,286.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764609323814,1.4805017656271955e-08,0.0010764461476355,-0.0378195382654666,0.0,0.0,0.0,-0.0121522909030318,60.0,9.241920471191406,-0.0,-7.900521126202875e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.000100935161754,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0001062896262737,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,7.850517431506887e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0001062896044459,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0005041920230723,286.0449523925781,294.1499938964844,293.1499938964844,291.6635437011719,294.2205810546875,293.1499938964844,286.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754576651379,1.4687651095357523e-08,0.0010754429968073,-0.0375126264989376,0.0,0.0,0.0,-0.012094110250473,60.0,9.219931602478027,-0.0,-7.885795838546984e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.000100935161754,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0001062896262737,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,7.850517431506887e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.0001062896044459,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0005041920230723,286.0449523925781,294.1499938964844,293.1499938964844,291.6635437011719,294.2205810546875,293.1499938964844,286.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754576651379,1.4687651095357523e-08,0.0010754429968073,-0.0375126264989376,0.0,0.0,0.0,-0.012094110250473,60.0,9.219931602478027,-0.0,-7.885795838546984e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.0001008889230433,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0001062409355654,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,7.846921653253958e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0001062409137375,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0005039610550738,286.0474548339844,294.1499938964844,293.1499938964844,291.6635437011719,294.21990966796875,293.1499938964844,286.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749653447419,1.4630034961271576e-08,0.0010749506764113,-0.0373619608581066,0.0,0.0,0.0,-0.0120655493810772,60.0,9.208985328674316,-0.0,-7.87857175055251e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0001008559265756,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0001062061928678,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492553710937,0.0,0.0,7.844355423003435e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,0.0001062061710399,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0005037962691858,286.0499572753906,294.1499938964844,293.1499938964844,291.6635437011719,294.21923828125,293.1499938964844,286.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074613071978,1.4588920294045238e-08,0.0010745984036475,-0.0372544415295124,0.0,0.0,0.0,-0.0120451627299189,60.0,9.19876480102539,-0.0,-7.87341889463278e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0001008129693218,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0001061609509633,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,7.841013575671241e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0001061609291355,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.00050358165754,286.05499267578125,294.1499938964844,293.1499938964844,291.6635437011719,294.2179260253906,293.1499938964844,286.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741546284407,1.4535380898905714e-08,0.0010741400765255,-0.037114430218935,0.0,0.0,0.0,-0.0120186191052198,60.0,9.180295944213867,-0.0,-7.866711371207202e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0001008129693218,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0001061609509633,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,7.841013575671241e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0001061609291355,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,0.00050358165754,286.05499267578125,294.1499938964844,293.1499938964844,291.6635437011719,294.2179260253906,293.1499938964844,286.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741546284407,1.4535380898905714e-08,0.0010741400765255,-0.037114430218935,0.0,0.0,0.0,-0.0120186191052198,60.0,9.180295944213867,-0.0,-7.866711371207202e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001007967584882,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.0001061438815668,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,7.839753379812464e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0001061438670149,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,0.0005035006906837,286.06005859375,294.1499938964844,293.1499938964844,291.6635437011719,294.2166442871094,293.1499938964844,286.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739816352725,1.4515180168928056e-08,0.0010739670833572,-0.0370616018772125,0.0,0.0,0.0,-0.0120086027309298,60.0,9.164169311523438,-0.0,-7.864181839067896e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001007967584882,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.0001061438815668,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,7.839753379812464e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0001061438670149,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,0.0005035006906837,286.06005859375,294.1499938964844,293.1499938964844,291.6635437011719,294.2166442871094,293.1499938964844,286.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739816352725,1.4515180168928056e-08,0.0010739670833572,-0.0370616018772125,0.0,0.0,0.0,-0.0120086027309298,60.0,9.164169311523438,-0.0,-7.864181839067896e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0001008101171464,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0001061579459928,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,7.84079238655977e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,0.0001061579314409,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0005035674548707,286.0651550292969,294.1499938964844,293.1499938964844,291.6635437011719,294.21539306640625,293.1499938964844,286.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074124011211,1.453181219801536e-08,0.0010741095757111,-0.0371050983667373,0.0,0.0,0.0,-0.012016849592328,60.0,9.150541305541992,-0.0,-7.866264439826409e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0001008101171464,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0001061579459928,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,7.84079238655977e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,0.0001061579314409,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0005035674548707,286.0651550292969,294.1499938964844,293.1499938964844,291.6635437011719,294.21539306640625,293.1499938964844,286.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074124011211,1.453181219801536e-08,0.0010741095757111,-0.0371050983667373,0.0,0.0,0.0,-0.012016849592328,60.0,9.150541305541992,-0.0,-7.866264439826409e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.000100842291431,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001061918301275,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,7.843294588383287e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001061918155755,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0005037281662225,286.0703125,294.1499938964844,293.1499938964844,291.6635437011719,294.2141418457031,293.1499938964844,286.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744665050879,1.4571894801918006e-08,0.0010744519531726,-0.0372099168598651,0.0,0.0,0.0,-0.0120367184281349,60.0,9.138733863830566,-0.0,-7.871285845340027e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.000100842291431,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001061918301275,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,7.843294588383287e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001061918155755,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0005037281662225,286.0703125,294.1499938964844,293.1499938964844,291.6635437011719,294.2141418457031,293.1499938964844,286.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744665050879,1.4571894801918006e-08,0.0010744519531726,-0.0372099168598651,0.0,0.0,0.0,-0.0120367184281349,60.0,9.138733863830566,-0.0,-7.871285845340027e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001008667240967,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001062175579136,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,7.84519434091635e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,0.0001062175360857,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0005038501694798,286.0729064941406,294.1499938964844,293.1499938964844,291.6635437011719,294.2135314941406,293.1499938964844,286.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747271589934,1.4602328235469033e-08,0.0010747124906629,-0.0372895039618015,0.0,0.0,0.0,-0.0120518077164888,60.0,9.13355541229248,-0.0,-7.87509932820285e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0001008953986456,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,0.0001062477531377,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,7.847425149520859e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0001062477385858,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,0.0005039934185333,286.07550048828125,294.1499938964844,293.1499938964844,291.6635437011719,294.21295166015625,293.1499938964844,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750327492132,1.4638056988758308e-08,0.0010750180808827,-0.0373829379677772,0.0,0.0,0.0,-0.0120695196092128,60.0,9.128790855407717,-0.0,-7.87957716852361e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.0001009654442896,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,0.000106321516796,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,7.852872658986598e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,0.000106321502244,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.0005043433629907,286.0807189941406,294.1499938964844,293.1499938964844,291.6635437011719,294.2117614746094,293.1499938964844,286.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757786221802,1.4725322294850685e-08,0.0010757639538496,-0.0376111380755901,0.0,0.0,0.0,-0.0121127795428037,60.0,9.120434761047363,-0.0,-7.89052094773979e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.0001009654442896,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,0.000106321516796,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,7.852872658986598e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,0.000106321502244,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.0005043433629907,286.0807189941406,294.1499938964844,293.1499938964844,291.6635437011719,294.2117614746094,293.1499938964844,286.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757786221802,1.4725322294850685e-08,0.0010757639538496,-0.0376111380755901,0.0,0.0,0.0,-0.0121127795428037,60.0,9.120434761047363,-0.0,-7.89052094773979e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,0.0001010494088404,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0001064099269569,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,7.859402830945328e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,0.000106409912405,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,0.0005047627491876,286.0859680175781,294.1499938964844,293.1499938964844,291.6635437011719,294.2105712890625,293.1499938964844,286.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766730410978,1.4829926620052449e-08,0.0010766582563519,-0.0378846749663353,0.0,0.0,0.0,-0.0121646355837583,60.0,9.11342716217041,-0.0,-7.903648224782955e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,0.0001010494088404,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0001064099269569,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,7.859402830945328e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,0.000106409912405,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,0.0005047627491876,286.0859680175781,294.1499938964844,293.1499938964844,291.6635437011719,294.2105712890625,293.1499938964844,286.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766730410978,1.4829926620052449e-08,0.0010766582563519,-0.0378846749663353,0.0,0.0,0.0,-0.0121646355837583,60.0,9.11342716217041,-0.0,-7.903648224782955e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,0.0001011470740195,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0001065127726178,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,7.866999658290297e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,0.0001065127580659,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0005052505875937,286.0912475585937,294.1499938964844,293.1499938964844,291.6635437011719,294.2094421386719,293.1499938964844,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777135612443,1.4951607951729784e-08,0.0010776986600831,-0.0382028557360172,0.0,0.0,0.0,-0.0122249582782387,60.0,9.107694625854492,-0.0,-7.918931999029155e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,0.0001011470740195,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0001065127726178,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,7.866999658290297e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,0.0001065127580659,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0005052505875937,286.0912475585937,294.1499938964844,293.1499938964844,291.6635437011719,294.2094421386719,293.1499938964844,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777135612443,1.4951607951729784e-08,0.0010776986600831,-0.0382028557360172,0.0,0.0,0.0,-0.0122249582782387,60.0,9.107694625854492,-0.0,-7.918931999029155e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,0.0001012556313071,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,0.0001066270924638,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,7.875442679505795e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.000106627070636,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,0.0005057928501628,286.0965881347656,294.1499938964844,293.1499938964844,291.6635437011719,294.20831298828125,293.1499938964844,286.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788701474666,1.508685798512488e-08,0.0010788550134748,-0.0385565049946308,0.0,0.0,0.0,-0.012292006984353,60.0,9.10303783416748,-0.0,-7.935938128866837e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,0.0001012556313071,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,0.0001066270924638,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,7.875442679505795e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.000106627070636,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,0.0005057928501628,286.0965881347656,294.1499938964844,293.1499938964844,291.6635437011719,294.20831298828125,293.1499938964844,286.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788701474666,1.508685798512488e-08,0.0010788550134748,-0.0385565049946308,0.0,0.0,0.0,-0.012292006984353,60.0,9.10303783416748,-0.0,-7.935938128866837e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,0.000101313831692,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,0.0001066883851308,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,7.87996978033334e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,0.0001066883705789,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.000506083597429,286.0992736816406,294.1499938964844,293.1499938964844,291.6635437011719,294.207763671875,293.1499938964844,286.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794905247166,1.5159379529450234e-08,0.0010794753907248,-0.0387461222708225,0.0,0.0,0.0,-0.0123279588297009,60.0,9.101086616516112,-0.0,-7.94506433976494e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0001013744622468,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0001067522316589,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,7.884685328463092e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,0.0001067522171069,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,0.0005063864518888,286.1019592285156,294.1499938964844,293.1499938964844,291.6635437011719,294.20721435546875,293.1499938964844,286.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801365133374,1.5234920880402573e-08,0.0010801212629303,-0.0389436371624469,0.0,0.0,0.0,-0.0123654073104262,60.0,9.099366188049316,-0.0,-7.954575664825826e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0001015026136883,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,0.0001068871788447,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,7.894652662798762e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,0.0001068871642928,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0005070266197435,286.1073608398437,294.1499938964844,293.1499938964844,291.6635437011719,294.20611572265625,293.1499938964844,286.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815015994012,1.539458693855522e-08,0.0010814862325787,-0.0393610931932926,0.0,0.0,0.0,-0.0124445604160428,60.0,9.096597671508787,-0.0,-7.974698945645289e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,0.0001015026136883,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,0.0001068871788447,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,7.894652662798762e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,0.0001068871642928,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0005070266197435,286.1073608398437,294.1499938964844,293.1499938964844,291.6635437011719,294.20611572265625,293.1499938964844,286.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815015994012,1.539458693855522e-08,0.0010814862325787,-0.0393610931932926,0.0,0.0,0.0,-0.0124445604160428,60.0,9.096597671508787,-0.0,-7.974698945645289e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,0.0001016379683278,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0001070297075784,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,7.905179518274963e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.0001070296930265,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.000507702701725,286.11279296875,294.1499938964844,293.1499938964844,291.6635437011719,294.2050476074219,293.1499938964844,286.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829436359927,1.5563223598746845e-08,0.0010829280363395,-0.0398019775748252,0.0,0.0,0.0,-0.0125281596556305,60.0,9.094578742980955,-0.0,-7.995979700581304e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,0.0001016379683278,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0001070297075784,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,7.905179518274963e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.0001070296930265,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.000507702701725,286.11279296875,294.1499938964844,293.1499938964844,291.6635437011719,294.2050476074219,293.1499938964844,286.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829436359927,1.5563223598746845e-08,0.0010829280363395,-0.0398019775748252,0.0,0.0,0.0,-0.0125281596556305,60.0,9.094578742980955,-0.0,-7.995979700581304e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.0001017808244796,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,0.0001071801452781,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,7.916290633147582e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001071801307261,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,0.0005084163276478,286.1182556152344,294.1499938964844,293.1499938964844,291.6635437011719,294.2040100097656,293.1499938964844,286.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844657663255,1.5741216330411593e-08,0.0010844499338418,-0.0402672961354255,0.0,0.0,0.0,-0.0126163978129625,60.0,9.09327793121338,-0.0,-8.01847193088179e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
