time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069720,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.0001017808244796,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,0.0001071801452781,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,7.916290633147582e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001071801307261,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,0.0005084163276478,286.1182556152344,294.1499938964844,293.1499938964844,291.6635437011719,294.2040100097656,293.1499938964844,286.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844657663255,1.5741216330411593e-08,0.0010844499338418,-0.0402672961354255,0.0,0.0,0.0,-0.0126163978129625,60.0,9.09327793121338,-0.0,-8.01847193088179e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001019292685668,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0001073364619514,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,7.92783685028553e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0001073364473995,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0005091578350402,286.123779296875,294.1499938964844,293.1499938964844,291.6635437011719,294.2029724121094,293.1499938964844,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860472684726,1.5926170604529943e-08,0.0010860313195735,-0.0407507941126823,0.0,0.0,0.0,-0.0127080865204334,60.0,9.092575073242188,-0.0,-8.041877919140461e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001019292685668,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0001073364619514,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,7.92783685028553e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0001073364473995,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0005091578350402,286.123779296875,294.1499938964844,293.1499938964844,291.6635437011719,294.2029724121094,293.1499938964844,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860472684726,1.5926170604529943e-08,0.0010860313195735,-0.0407507941126823,0.0,0.0,0.0,-0.0127080865204334,60.0,9.092575073242188,-0.0,-8.041877919140461e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0001020056151901,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.0001074168540071,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,7.933774031698704e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,0.0001074168394552,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,0.0005095391534268,286.1265563964844,294.1499938964844,293.1499938964844,291.6635437011719,294.20245361328125,293.1499938964844,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868608951568,1.6021290960566148e-08,0.0010868448298424,-0.0409994386136531,0.0,0.0,0.0,-0.0127552421763539,60.0,9.092429161071776,-0.0,-8.053928013396219e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.00010208322783,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.000107498592115,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,7.939811621326953e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.000107498577563,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0005099268746562,286.1293334960937,294.1499938964844,293.1499938964844,291.6635437011719,294.20196533203125,293.1499938964844,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876877931877,1.6117999379616776e-08,0.0010876717278733,-0.0412522256374359,0.0,0.0,0.0,-0.0128031847998499,60.0,9.092411041259766,-0.0,-8.066189138844494e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0001022416181513,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0001076653788913,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,7.952130545163527e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0001076653643394,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.000510718091391,286.1349182128906,294.1499938964844,293.1499938964844,291.6635437011719,294.2009582519531,293.1499938964844,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315341966333108e-08,0.0010893589351326,-0.0417680405080318,0.0,0.0,0.0,-0.0129010137170553,60.0,9.092723846435549,-0.0,-8.091237191365509e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0001022416181513,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0001076653788913,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,7.952130545163527e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0001076653643394,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.000510718091391,286.1349182128906,294.1499938964844,293.1499938964844,291.6635437011719,294.2009582519531,293.1499938964844,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315341966333108e-08,0.0010893589351326,-0.0417680405080318,0.0,0.0,0.0,-0.0129010137170553,60.0,9.092723846435549,-0.0,-8.091237191365509e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001024036173475,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0001078359782695,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,7.964730320964009e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0001078359637176,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.000511527294293,286.1405334472656,294.1499938964844,293.1499938964844,291.6635437011719,294.1999816894531,293.1499938964844,286.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911013232544,1.6517189393994158e-08,0.0010910847922787,-0.0422955974936485,0.0,0.0,0.0,-0.0130010778084397,60.0,9.093436241149902,-0.0,-8.116897731724748e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001024036173475,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0001078359782695,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,7.964730320964009e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0001078359637176,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.000511527294293,286.1405334472656,294.1499938964844,293.1499938964844,291.6635437011719,294.1999816894531,293.1499938964844,286.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911013232544,1.6517189393994158e-08,0.0010910847922787,-0.0422955974936485,0.0,0.0,0.0,-0.0130010778084397,60.0,9.093436241149902,-0.0,-8.116897731724748e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0001025662350002,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,0.000108007217932,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,7.977378118084744e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0001080072033801,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.000512339582201,286.1462097167969,294.1499938964844,293.1499938964844,291.6635437011719,294.19903564453125,293.1499938964844,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928339324891,1.671979887873931e-08,0.0010928172850981,-0.0428251102566719,0.0,0.0,0.0,-0.013101520948112,60.0,9.094365119934082,-0.0,-8.142696117374727e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0001025662350002,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,0.000108007217932,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,7.977378118084744e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0001080072033801,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.000512339582201,286.1462097167969,294.1499938964844,293.1499938964844,291.6635437011719,294.19903564453125,293.1499938964844,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928339324891,1.671979887873931e-08,0.0010928172850981,-0.0428251102566719,0.0,0.0,0.0,-0.013101520948112,60.0,9.094365119934082,-0.0,-8.142696117374727e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,0.0001027230973704,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001081724039977,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,7.989578443812206e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,0.0001081723894458,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,0.0005131231737323,286.1518859863281,294.1499938964844,293.1499938964844,291.6635437011719,294.1980895996094,293.1499938964844,286.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945053072646,1.6915246092708003e-08,0.0010944883106276,-0.0433358736336231,0.0,0.0,0.0,-0.0131984120234847,60.0,9.095196723937988,-0.0,-8.167621246002454e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,0.0001027230973704,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001081724039977,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,7.989578443812206e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,0.0001081723894458,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,0.0005131231737323,286.1518859863281,294.1499938964844,293.1499938964844,291.6635437011719,294.1980895996094,293.1499938964844,286.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945053072646,1.6915246092708003e-08,0.0010944883106276,-0.0433358736336231,0.0,0.0,0.0,-0.0131984120234847,60.0,9.095196723937988,-0.0,-8.167621246002454e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001027992038871,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0001082525413949,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,7.995497435331345e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0001082525268429,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,0.0005135033279657,286.1547546386719,294.1499938964844,293.1499938964844,291.6635437011719,294.1976318359375,293.1499938964844,286.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953157907351,1.7010068020795188e-08,0.0010952987940981,-0.043583657592535,0.0,0.0,0.0,-0.0132454168051481,60.0,9.095515251159668,-0.0,-8.179726762591599e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0001028728875098,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0001083301394828,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,8.001228707144037e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001083301249309,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0005138714332133,286.1576232910156,294.1499938964844,293.1499938964844,291.6635437011719,294.1971740722656,293.1499938964844,286.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961010120809,1.710187902403959e-08,0.0010960838990285,-0.0438235700130462,0.0,0.0,0.0,-0.0132909314706921,60.0,9.095707893371582,-0.0,-8.191457112616264e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001030121929943,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,0.0001084768300643,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,8.012063335627317e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,0.0001084768155124,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,0.0005145672475919,286.1633605957031,294.1499938964844,293.1499938964844,291.6635437011719,294.1962585449219,293.1499938964844,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975854238495,1.7275445074460553e-08,0.0010975681943818,-0.0442770905792713,0.0,0.0,0.0,-0.0133769763633608,60.0,9.095611572265623,-0.0,-8.21365588876688e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001030121929943,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,0.0001084768300643,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,8.012063335627317e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,0.0001084768155124,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,0.0005145672475919,286.1633605957031,294.1499938964844,293.1499938964844,291.6635437011719,294.1962585449219,293.1499938964844,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975854238495,1.7275445074460553e-08,0.0010975681943818,-0.0442770905792713,0.0,0.0,0.0,-0.0133769763633608,60.0,9.095611572265623,-0.0,-8.21365588876688e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.000103140650026,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0001086120973923,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,8.022054680623114e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001086120901163,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,0.0005152089288458,286.1691589355469,294.1499938964844,293.1499938964844,291.6635437011719,294.19537353515625,293.1499938964844,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989541187882,1.7435494825690512e-08,0.0010989367729052,-0.0446952730417251,0.0,0.0,0.0,-0.0134563194587826,60.0,9.094829559326172,-0.0,-8.234152204522618e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.000103140650026,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0001086120973923,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,8.022054680623114e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,0.0001086120901163,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,0.0005152089288458,286.1691589355469,294.1499938964844,293.1499938964844,291.6635437011719,294.19537353515625,293.1499938964844,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989541187882,1.7435494825690512e-08,0.0010989367729052,-0.0446952730417251,0.0,0.0,0.0,-0.0134563194587826,60.0,9.094829559326172,-0.0,-8.234152204522618e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001032544678309,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.000108731961518,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,8.030907338252291e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0001087319469661,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,0.0005157774430699,286.1749572753906,294.1499938964844,293.1499938964844,291.6635437011719,294.1944885253906,293.1499938964844,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001668171957,1.757730849760719e-08,0.0011001492384821,-0.0450657866895198,0.0,0.0,0.0,-0.0135266222059726,60.0,9.093100547790527,-0.0,-8.252334282587982e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001032544678309,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.000108731961518,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,8.030907338252291e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0001087319469661,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,0.0005157774430699,286.1749572753906,294.1499938964844,293.1499938964844,291.6635437011719,294.1944885253906,293.1499938964844,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001668171957,1.757730849760719e-08,0.0011001492384821,-0.0450657866895198,0.0,0.0,0.0,-0.0135266222059726,60.0,9.093100547790527,-0.0,-8.252334282587982e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0001033535663736,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001088363133021,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,8.038614760152996e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0001088362987502,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.000516272499226,286.1808166503906,294.1499938964844,293.1499938964844,291.6635437011719,294.1936340332031,293.1499938964844,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012227041646,1.7700777732443385e-08,0.0011012050090357,-0.0453883595764637,0.0,0.0,0.0,-0.0135878315195441,60.0,9.09036636352539,-0.0,-8.268181517223638e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0001033535663736,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001088363133021,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468505859375,0.0,0.0,8.038614760152996e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0001088362987502,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.000516272499226,286.1808166503906,294.1499938964844,293.1499938964844,291.6635437011719,294.1936340332031,293.1499938964844,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012227041646,1.7700777732443385e-08,0.0011012050090357,-0.0453883595764637,0.0,0.0,0.0,-0.0135878315195441,60.0,9.09036636352539,-0.0,-8.268181517223638e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,0.0001033961816574,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001088811914087,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,8.041929686442018e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.0001088811768568,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0005164853646419,286.1837463378906,294.1499938964844,293.1499938964844,291.6635437011719,294.1932067871094,293.1499938964844,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016763746738,1.7753878367443576e-08,0.0011016586795449,-0.0455270819365978,0.0,0.0,0.0,-0.0136141534894704,60.0,9.088520050048828,-0.0,-8.275001306401465e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0001034344531944,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0001089214929379,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,8.044905553106219e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,0.000108921478386,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0005166765186004,286.18670654296875,294.1499938964844,293.1499938964844,291.6635437011719,294.1927795410156,293.1499938964844,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020840611308,1.7801557561369922e-08,0.0011020662495866,-0.0456516444683074,0.0,0.0,0.0,-0.0136377895250916,60.0,9.08636474609375,-0.0,-8.281126895326454e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001034972883644,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,0.0001089876604964,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,8.049792813835666e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0001089876459445,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,0.000516990374308,286.1925964355469,294.1499938964844,293.1499938964844,291.6635437011719,294.19195556640625,293.1499938964844,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027540313079,1.7879843383639127e-08,0.0011027362197637,-0.0458561517298221,0.0,0.0,0.0,-0.0136766014620661,60.0,9.08110523223877,-0.0,-8.291190312093023e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001034972883644,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,0.0001089876604964,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,8.049792813835666e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0001089876459445,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,0.000516990374308,286.1925964355469,294.1499938964844,293.1499938964844,291.6635437011719,294.19195556640625,293.1499938964844,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027540313079,1.7879843383639127e-08,0.0011027362197637,-0.0458561517298221,0.0,0.0,0.0,-0.0136766014620661,60.0,9.08110523223877,-0.0,-8.291190312093023e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001035386667354,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.0001090312362066,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,8.05301169748418e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0001090312216547,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0005171971279196,286.1985168457031,294.1499938964844,293.1499938964844,291.6635437011719,294.1911315917969,293.1499938964844,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031948961317,1.793139858818904e-08,0.0011031769681721,-0.0459908321499824,0.0,0.0,0.0,-0.0137021597474813,60.0,9.07430934906006,-0.0,-8.297821096903135e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001035386667354,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.0001090312362066,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,8.05301169748418e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0001090312216547,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0005171971279196,286.1985168457031,294.1499938964844,293.1499938964844,291.6635437011719,294.1911315917969,293.1499938964844,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031948961317,1.793139858818904e-08,0.0011031769681721,-0.0459908321499824,0.0,0.0,0.0,-0.0137021597474813,60.0,9.07430934906006,-0.0,-8.297821096903135e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.0001035587847582,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0001090524165192,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,8.05457602837123e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0001090524019673,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0005172975943423,286.2044677734375,294.1499938964844,293.1499938964844,291.6635437011719,294.1903381347656,293.1499938964844,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034092167392,1.795645232505194e-08,0.0011033912887796,-0.0460562817752361,0.0,0.0,0.0,-0.0137145807966589,60.0,9.065958976745604,-0.0,-8.301044118752544e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.0001035587847582,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0001090524165192,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,8.05457602837123e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0001090524019673,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0005172975943423,286.2044677734375,294.1499938964844,293.1499938964844,291.6635437011719,294.1903381347656,293.1499938964844,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034092167392,1.795645232505194e-08,0.0011033912887796,-0.0460562817752361,0.0,0.0,0.0,-0.0137145807966589,60.0,9.065958976745604,-0.0,-8.301044118752544e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,0.0001035550449159,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.0001090484802261,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,8.054284990066662e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001090484656742,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0005172789096832,286.2104187011719,294.1499938964844,293.1499938964844,291.6635437011719,294.1895751953125,293.1499938964844,286.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033694026991,1.7951789388348516e-08,0.0011033514747396,-0.0460441000759601,0.0,0.0,0.0,-0.0137122692540287,60.0,9.055869102478027,-0.0,-8.300444420683561e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,0.0001035550449159,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.0001090484802261,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,8.054284990066662e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001090484656742,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0005172789096832,286.2104187011719,294.1499938964844,293.1499938964844,291.6635437011719,294.1895751953125,293.1499938964844,286.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033694026991,1.7951789388348516e-08,0.0011033514747396,-0.0460441000759601,0.0,0.0,0.0,-0.0137122692540287,60.0,9.055869102478027,-0.0,-8.300444420683561e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0001035435125231,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,0.0001090363293769,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,8.053387864492834e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.000109036322101,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,0.0005172212840989,286.2134094238281,294.1499938964844,293.1499938964844,291.6635437011719,294.1891784667969,293.1499938964844,286.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103246002458,1.793740977973357e-08,0.0011032280744984,-0.0460065379738807,0.0,0.0,0.0,-0.0137051381170749,60.0,9.050093650817873,-0.0,-8.298594167399642e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001035262102959,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,0.000109018117655,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,8.052042539929971e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0001090181031031,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,0.0005171349039301,286.2164001464844,294.1499938964844,293.1499938964844,291.6635437011719,294.1888122558594,293.1499938964844,286.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030614841729,1.7915851913130613e-08,0.0011030435562133,-0.0459502190351486,0.0,0.0,0.0,-0.0136944502592086,60.0,9.0438814163208,-0.0,-8.29582091910197e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0001034738161251,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0001089629440684,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,8.047967276070267e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0001089629295165,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,0.0005168731440789,286.222412109375,294.1499938964844,293.1499938964844,291.6635437011719,294.18804931640625,293.1499938964844,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102504087612,1.7850561917498453e-08,0.0011024861596524,-0.0457796603441238,0.0,0.0,0.0,-0.0136620877310633,60.0,9.030211448669434,-0.0,-8.287425856678966e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0001034738161251,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0001089629440684,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,8.047967276070267e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0001089629295165,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,0.0005168731440789,286.222412109375,294.1499938964844,293.1499938964844,291.6635437011719,294.18804931640625,293.1499938964844,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102504087612,1.7850561917498453e-08,0.0011024861596524,-0.0457796603441238,0.0,0.0,0.0,-0.0136620877310633,60.0,9.030211448669434,-0.0,-8.287425856678966e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,0.0001034346423693,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.0001089216893888,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,8.044920105021447e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,0.0001089216748368,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0005166775081306,286.2255249023437,294.1499938964844,293.1499938964844,291.6635437011719,294.1876525878906,293.1499938964844,286.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020861566066,1.7801742302481216e-08,0.0011020683450624,-0.045652125030756,0.0,0.0,0.0,-0.0136378835886716,60.0,9.022183418273926,-0.0,-8.281151053779467e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0001033918379107,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,0.0001088766075554,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,8.041590626817197e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,0.0001088766002794,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0005164636531844,286.2284240722656,294.1499938964844,293.1499938964844,291.6635437011719,294.18731689453125,293.1499938964844,286.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101630507037,1.7748400082950866e-08,0.0011016126954928,-0.0455127693712711,0.0,0.0,0.0,-0.0136114414781332,60.0,9.014355659484863,-0.0,-8.274297158550328e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
