time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072060,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0001032737782225,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0001087522905436,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,8.032408368308097e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,0.0001087522832676,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0005158739513717,286.2344665527344,294.1499938964844,293.1499938964844,291.6635437011719,294.18658447265625,293.1499938964844,286.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003728723153,1.7601294644009613e-08,0.0011003552936017,-0.0451284497976303,0.0,0.0,0.0,-0.0135385179892182,60.0,8.996121406555176,-0.0,-8.255411643176559e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0001032737782225,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0001087522905436,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,8.032408368308097e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,0.0001087522832676,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0005158739513717,286.2344665527344,294.1499938964844,293.1499938964844,291.6635437011719,294.18658447265625,293.1499938964844,286.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003728723153,1.7601294644009613e-08,0.0011003552936017,-0.0451284497976303,0.0,0.0,0.0,-0.0135385179892182,60.0,8.996121406555176,-0.0,-8.255411643176559e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0001031025094562,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0001085719341062,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,8.01908754510805e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,0.0001085719268303,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0005150184151716,286.240478515625,294.1499938964844,293.1499938964844,291.6635437011719,294.1858825683594,293.1499938964844,286.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098547829315,1.7387881356967227e-08,0.0010985304834321,-0.0445708706974983,0.0,0.0,0.0,-0.0134327206760644,60.0,8.974381446838379,-0.0,-8.228052195136115e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0001031025094562,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0001085719341062,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,8.01908754510805e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,0.0001085719268303,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0005150184151716,286.240478515625,294.1499938964844,293.1499938964844,291.6635437011719,294.1858825683594,293.1499938964844,286.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098547829315,1.7387881356967227e-08,0.0010985304834321,-0.0445708706974983,0.0,0.0,0.0,-0.0134327206760644,60.0,8.974381446838379,-0.0,-8.228052195136115e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,0.0001029980994644,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001084619798348,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,8.01096684881486e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,0.0001084619725588,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,0.0005144968163222,286.2434997558594,294.1499938964844,293.1499938964844,291.6635437011719,294.185546875,293.1499938964844,286.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974346660077,1.7257773876622196e-08,0.0010974174365401,-0.0442309193313121,0.0,0.0,0.0,-0.0133682182058691,60.0,8.962069511413574,-0.0,-8.211394231238955e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,0.0001028851474984,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,0.0001083430397557,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,8.002181129995733e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0001083430252037,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0005139326094649,286.2465209960937,294.1499938964844,293.1499938964844,291.6635437011719,294.1851806640625,293.1499938964844,286.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962306987494,1.7117029571522835e-08,0.0010962135856971,-0.043863158673048,0.0,0.0,0.0,-0.013298443518579,60.0,8.949048042297363,-0.0,-8.19339334157121e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0001026332320179,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,0.000108077758341,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,7.982587703736499e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.0001080777510651,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0005126742762513,286.2525634765625,294.1499938964844,293.1499938964844,291.6635437011719,294.1845092773437,293.1499938964844,286.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935481404885,1.6803136659859774e-08,0.0010935313766822,-0.0430429019033908,0.0,0.0,0.0,-0.0131428418681025,60.0,8.921022415161133,-0.0,-8.15331873127434e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0001026332320179,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,0.000108077758341,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,7.982587703736499e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.0001080777510651,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0005126742762513,286.2525634765625,294.1499938964844,293.1499938964844,291.6635437011719,294.1845092773437,293.1499938964844,286.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935481404885,1.6803136659859774e-08,0.0010935313766822,-0.0430429019033908,0.0,0.0,0.0,-0.0131428418681025,60.0,8.921022415161133,-0.0,-8.15331873127434e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,0.0001023413133225,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0001077703636838,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,7.959883805597201e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0001077703491318,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,0.0005112160579301,286.25860595703125,294.1499938964844,293.1499938964844,291.6635437011719,294.1838684082031,293.1499938964844,286.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904375230893,1.6439400951639982e-08,0.0010904211085289,-0.0420922897756099,0.0,0.0,0.0,-0.0129625229164958,60.0,8.889702796936035,-0.0,-8.107004134672027e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,0.0001023413133225,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0001077703636838,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,7.959883805597201e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0001077703491318,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,0.0005112160579301,286.25860595703125,294.1499938964844,293.1499938964844,291.6635437011719,294.1838684082031,293.1499938964844,286.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904375230893,1.6439400951639982e-08,0.0010904211085289,-0.0420922897756099,0.0,0.0,0.0,-0.0129625229164958,60.0,8.889702796936035,-0.0,-8.107004134672027e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,0.0001020219133351,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,0.0001074340179911,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,7.935040775919333e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,0.0001074340034392,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0005096205859445,286.2646484375,294.1499938964844,293.1499938964844,291.6635437011719,294.1831970214844,293.1499938964844,286.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870344704017,1.6041418859913392e-08,0.0010870184050872,-0.0410520508885383,0.0,0.0,0.0,-0.0127652287483215,60.0,8.855995178222656,-0.0,-8.056478861817595e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,0.0001020219133351,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,0.0001074340179911,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,7.935040775919333e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,0.0001074340034392,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0005096205859445,286.2646484375,294.1499938964844,293.1499938964844,291.6635437011719,294.1831970214844,293.1499938964844,286.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870344704017,1.6041418859913392e-08,0.0010870184050872,-0.0410520508885383,0.0,0.0,0.0,-0.0127652287483215,60.0,8.855995178222656,-0.0,-8.056478861817595e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.0001016756650642,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.0001070693906513,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,7.908110274001956e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0001070693833753,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0005078910035081,286.2706604003906,294.1499938964844,293.1499938964844,291.6635437011719,294.1825866699219,293.1499938964844,287.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833451524376,1.5609982639830378e-08,0.0010833295527845,-0.0399242155253887,0.0,0.0,0.0,-0.0125513477250933,60.0,8.819933891296387,-0.0,-8.001885021258205e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.0001016756650642,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.0001070693906513,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,7.908110274001956e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0001070693833753,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0005078910035081,286.2706604003906,294.1499938964844,293.1499938964844,291.6635437011719,294.1825866699219,293.1499938964844,287.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833451524376,1.5609982639830378e-08,0.0010833295527845,-0.0399242155253887,0.0,0.0,0.0,-0.0125513477250933,60.0,8.819933891296387,-0.0,-8.001885021258205e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0001014929730445,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,0.0001068770143319,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,7.893901056377217e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.00010687699978,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,0.0005069784238003,286.273681640625,294.1499938964844,293.1499938964844,291.6635437011719,294.1822814941406,293.1499938964844,287.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813983390107,1.5382347839931754e-08,0.0010813829721882,-0.0393290892243385,0.0,0.0,0.0,-0.0124384993687272,60.0,8.801031112670898,-0.0,-7.97315493628048e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0001013068103929,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,0.00010668097093,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,7.879421900724992e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.000106680963654,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0005060484982095,286.2767028808594,294.1499938964844,293.1499938964844,291.6635437011719,294.1819763183594,293.1499938964844,287.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794142726808,1.515038583477235e-08,0.001079399138689,-0.0387226119637489,0.0,0.0,0.0,-0.0123235043138265,60.0,8.78176498413086,-0.0,-7.943932445186874e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0001009254992823,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0001062794326571,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,7.849764369893819e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001062794253812,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0005041437689214,286.28271484375,294.1499938964844,293.1499938964844,291.6635437011719,294.1813659667969,293.1499938964844,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753523092716,1.4675275217257422e-08,0.0010753376409411,-0.0374802649021148,0.0,0.0,0.0,-0.0120879774913191,60.0,8.742402076721191,-0.0,-7.884243302669347e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0001009254992823,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,0.0001062794326571,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,7.849764369893819e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001062794253812,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0005041437689214,286.28271484375,294.1499938964844,293.1499938964844,291.6635437011719,294.1813659667969,293.1499938964844,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753523092716,1.4675275217257422e-08,0.0010753376409411,-0.0374802649021148,0.0,0.0,0.0,-0.0120879774913191,60.0,8.742402076721191,-0.0,-7.884243302669347e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.0001006890743155,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0001060304712154,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,7.831375842215493e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,0.0001060304566635,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0005029627936892,286.28631591796875,294.1499938964844,293.1499938964844,291.6635437011719,294.1809997558594,293.1499938964844,287.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728330817073,1.4380690416260222e-08,0.0010728187626227,-0.0367098823189735,0.0,0.0,0.0,-0.0119419395923614,60.0,8.718035697937012,-0.0,-7.847347660572268e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.0001005310114123,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0001058640191331,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,7.819081656634808e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0001058640118571,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,0.0005021732067689,286.2887268066406,294.1499938964844,293.1499938964844,291.6635437011719,294.1807861328125,293.1499938964844,287.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711490176618,1.4183744845297497e-08,0.0010711348149925,-0.0361948050558567,0.0,0.0,0.0,-0.0118443053215742,60.0,8.701727867126465,-0.0,-7.822728775863652e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.000100130237115,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0001054419917636,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,7.787910726619884e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,0.0001054419772117,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0005001713288947,286.2947082519531,294.1499938964844,293.1499938964844,291.6635437011719,294.1802062988281,293.1499938964844,287.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668787872418,1.3684388733281594e-08,0.0010668650502339,-0.0348886996507644,0.0,0.0,0.0,-0.0115967541933059,60.0,8.660218238830566,-0.0,-7.76048167949739e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.000100130237115,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0001054419917636,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,7.787910726619884e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,0.0001054419772117,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0005001713288947,286.2947082519531,294.1499938964844,293.1499938964844,291.6635437011719,294.1802062988281,293.1499938964844,287.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668787872418,1.3684388733281594e-08,0.0010668650502339,-0.0348886996507644,0.0,0.0,0.0,-0.0115967541933059,60.0,8.660218238830566,-0.0,-7.76048167949739e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.97278475551866e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0001050182545441,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,7.756613194942474e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0001050182399922,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0004981613019481,286.3006896972656,294.1499938964844,293.1499938964844,291.6635437011719,294.1796264648437,293.1499938964844,287.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625913273543,1.3183018232609813e-08,0.0010625781724229,-0.0335771478712558,0.0,0.0,0.0,-0.0113482046872377,60.0,8.618246078491211,-0.0,-7.698232451502919e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.97278475551866e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0001050182545441,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,7.756613194942474e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0001050182399922,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0004981613019481,286.3006896972656,294.1499938964844,293.1499938964844,291.6635437011719,294.1796264648437,293.1499938964844,287.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625913273543,1.3183018232609813e-08,0.0010625781724229,-0.0335771478712558,0.0,0.0,0.0,-0.0113482046872377,60.0,8.618246078491211,-0.0,-7.698232451502919e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,9.95272712316364e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0001048070334945,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,7.741012814221904e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.0001048070262186,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0004971593734808,286.3036804199219,294.1499938964844,293.1499938964844,291.6635437011719,294.1793518066406,293.1499938964844,287.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604544077068,1.2933106141588269e-08,0.0010604414856061,-0.0329233296215534,0.0,0.0,0.0,-0.0112243136391043,60.0,8.59717082977295,-0.0,-7.66729755241613e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,9.932790271705016e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0001045970857376,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,7.725506293354556e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,0.0001045970784616,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,0.0004961634404025,286.3066711425781,294.1499938964844,293.1499938964844,291.6635437011719,294.1790771484375,293.1499938964844,287.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583301773294,1.268469684845286e-08,0.0010583174880594,-0.0322734005749225,0.0,0.0,0.0,-0.0111011676490306,60.0,8.576122283935547,-0.0,-7.636609922201387e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.89330728771165e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0001041813084157,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,7.694797386648133e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001041813011397,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0004941911902278,286.3126220703125,294.1499938964844,293.1499938964844,291.6635437011719,294.1785583496094,293.1499938964844,287.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541229275986,1.2192744591743576e-08,0.0010541107039898,-0.0309861619025468,0.0,0.0,0.0,-0.0108572850003838,60.0,8.534165382385254,-0.0,-7.576018390409446e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.89330728771165e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0001041813084157,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,7.694797386648133e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001041813011397,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0004941911902278,286.3126220703125,294.1499938964844,293.1499938964844,291.6635437011719,294.1785583496094,293.1499938964844,287.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541229275986,1.2192744591743576e-08,0.0010541107039898,-0.0309861619025468,0.0,0.0,0.0,-0.0108572850003838,60.0,8.534165382385254,-0.0,-7.576018390409446e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,9.854877134785056e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0001037766269291,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,7.664907025173306e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001037766123772,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0004922715597786,286.3185729980469,294.1499938964844,293.1499938964844,291.6635437011719,294.1780090332031,293.1499938964844,287.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050028251484,1.17139258293264e-08,0.0010500164935365,-0.0297331400215625,0.0,0.0,0.0,-0.0106199141591787,60.0,8.49267578125,-0.0,-7.51727569081595e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,9.854877134785056e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0001037766269291,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,7.664907025173306e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001037766123772,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0004922715597786,286.3185729980469,294.1499938964844,293.1499938964844,291.6635437011719,294.1780090332031,293.1499938964844,287.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050028251484,1.17139258293264e-08,0.0010500164935365,-0.0297331400215625,0.0,0.0,0.0,-0.0106199141591787,60.0,8.49267578125,-0.0,-7.51727569081595e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,9.817688260227442e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0001033850057865,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,7.635982910869643e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,0.0001033849985105,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0004904138622805,286.32452392578125,294.1499938964844,293.1499938964844,291.6635437011719,294.1775207519531,293.1499938964844,287.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460657067596,1.1250568476839362e-08,0.0010460544144734,-0.0285204499959945,0.0,0.0,0.0,-0.0103902090340852,60.0,8.451912879943848,-0.0,-7.460646855861341e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,9.817688260227442e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0001033850057865,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,7.635982910869643e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,0.0001033849985105,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0004904138622805,286.32452392578125,294.1499938964844,293.1499938964844,291.6635437011719,294.1775207519531,293.1499938964844,287.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460657067596,1.1250568476839362e-08,0.0010460544144734,-0.0285204499959945,0.0,0.0,0.0,-0.0103902090340852,60.0,8.451912879943848,-0.0,-7.460646855861341e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.782040433492512e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0001030096173053,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,7.608256419189274e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,0.0001030096100294,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0004886331735178,286.3304443359375,294.1499938964844,293.1499938964844,291.6635437011719,294.177001953125,293.1499938964844,287.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422673076391,1.0806410877250984e-08,0.0010422564810141,-0.0273578912019729,0.0,0.0,0.0,-0.0101700210943818,60.0,8.412108421325684,-0.0,-7.406565316614434e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.782040433492512e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0001030096173053,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,7.608256419189274e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,0.0001030096100294,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0004886331735178,286.3304443359375,294.1499938964844,293.1499938964844,291.6635437011719,294.177001953125,293.1499938964844,287.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422673076391,1.0806410877250984e-08,0.0010422564810141,-0.0273578912019729,0.0,0.0,0.0,-0.0101700210943818,60.0,8.412108421325684,-0.0,-7.406565316614434e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,9.765083086676896e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,0.0001028310507535,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,7.595067290822044e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0001028310362016,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0004877861356362,286.3334045410156,294.1499938964844,293.1499938964844,291.6635437011719,294.1767578125,293.1499938964844,287.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404606582596,1.0595133659307976e-08,0.0010404500644654,-0.0268048476427793,0.0,0.0,0.0,-0.0100652826949954,60.0,8.392777442932129,-0.0,-7.380909039511607e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,9.748426964506508e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,0.0001026556492433,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,7.58211244828999e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,0.0001026556419674,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0004869541153311,286.3363647460937,294.1499938964844,293.1499938964844,291.6635437011719,294.176513671875,293.1499938964844,287.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038686838001,1.0387608107009784e-08,0.0010386764770373,-0.0262615997344255,0.0,0.0,0.0,-0.0099624088034033,60.0,8.373686790466309,-0.0,-7.35575085286655e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.716287604533136e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,0.0001023172080749,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,7.557115168310702e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,0.000102317200799,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0004853487189393,286.34228515625,294.1499938964844,293.1499938964844,291.6635437011719,294.176025390625,293.1499938964844,287.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352613171562,9.9871737546664e-09,0.0010352513054385,-0.0252133011817932,0.0,0.0,0.0,-0.009763890877366,60.0,8.336270332336426,-0.0,-7.307329497052707e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.716287604533136e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,0.0001023172080749,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,7.557115168310702e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,0.000102317200799,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.0004853487189393,286.34228515625,294.1499938964844,293.1499938964844,291.6635437011719,294.176025390625,293.1499938964844,287.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352613171562,9.9871737546664e-09,0.0010352513054385,-0.0252133011817932,0.0,0.0,0.0,-0.009763890877366,60.0,8.336270332336426,-0.0,-7.307329497052707e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,9.695937478682026e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0001021029092953,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,7.541287050116807e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,0.0001021029020193,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,0.0004843321803491,286.3462829589844,294.1499938964844,293.1499938964844,291.6635437011719,294.1757202148437,293.1499938964844,287.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330931982025,9.733621020302508e-09,0.0010330835357308,-0.0245494823902845,0.0,0.0,0.0,-0.009638194926083,60.0,8.311844825744629,-0.0,-7.27675129041927e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
