time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074400,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,9.686368139227852e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0001020021372823,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,7.533844473073259e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,0.0001020021300064,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,0.0004838541499339,286.3481750488281,294.1499938964844,293.1499938964844,291.6635437011719,294.1755676269531,293.1499938964844,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032073283568,9.614390172885125e-09,0.0010320637375116,-0.0242373179644346,0.0,0.0,0.0,-0.0095790857449173,60.0,8.3003511428833,-0.0,-7.262394063900501e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,9.6588148153387e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0001017119939206,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,7.512413867516443e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001017119866446,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,0.0004824778297916,286.35406494140625,294.1499938964844,293.1499938964844,291.6635437011719,294.17510986328125,293.1499938964844,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291375219821,9.271100331886828e-09,0.0010291282087564,-0.0233384892344474,0.0,0.0,0.0,-0.0094089023768901,60.0,8.266118049621582,-0.0,-7.221137110491328e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,9.6588148153387e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0001017119939206,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,7.512413867516443e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001017119866446,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,0.0004824778297916,286.35406494140625,294.1499938964844,293.1499938964844,291.6635437011719,294.17510986328125,293.1499938964844,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291375219821,9.271100331886828e-09,0.0010291282087564,-0.0233384892344474,0.0,0.0,0.0,-0.0094089023768901,60.0,8.266118049621582,-0.0,-7.221137110491328e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,9.633586887503044e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.0001014463268802,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,7.492792065022513e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0001014463196042,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0004812176339328,286.3599548339844,294.1499938964844,293.1499938964844,291.6635437011719,294.1746520996094,293.1499938964844,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264493757858,8.956777541868632e-09,0.0010264404118061,-0.0225154571235179,0.0,0.0,0.0,-0.0092530790716409,60.0,8.233606338500977,-0.0,-7.183464134641326e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,9.633586887503044e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.0001014463268802,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,7.492792065022513e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0001014463196042,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0004812176339328,286.3599548339844,294.1499938964844,293.1499938964844,291.6635437011719,294.1746520996094,293.1499938964844,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264493757858,8.956777541868632e-09,0.0010264404118061,-0.0225154571235179,0.0,0.0,0.0,-0.0092530790716409,60.0,8.233606338500977,-0.0,-7.183464134641326e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,9.622193465474992e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.0001013263536151,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,7.483930676244199e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001013263463391,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,0.0004806485085282,286.3628845214844,294.1499938964844,293.1499938964844,291.6635437011719,294.1744384765625,293.1499938964844,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252356296405,8.814825314118481e-09,0.0010252268984913,-0.0221437513828277,0.0,0.0,0.0,-0.009182708337903,60.0,8.218252182006836,-0.0,-7.166482873799397e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,9.611094719730318e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.000101209472632,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.475298480130732e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,0.000101209465356,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0004800941096618,286.3658447265625,294.1499938964844,293.1499938964844,291.6635437011719,294.1741943359375,293.1499938964844,287.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240542469546,8.676542151420108e-09,0.0010240455158054,-0.0217816401273012,0.0,0.0,0.0,-0.0091141611337661,60.0,8.203152656555176,-0.0,-7.149959202479296e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,9.59060780587606e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,0.0001009937404887,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,7.45936413295567e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0001009937332128,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0004790707607753,286.3717346191406,294.1499938964844,293.1499938964844,291.6635437011719,294.1737670898437,293.1499938964844,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218698298558,8.421292996274587e-09,0.0010218614479526,-0.0211132243275642,0.0,0.0,0.0,-0.0089876148849725,60.0,8.174149513244629,-0.0,-7.119510314623767e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,9.59060780587606e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,0.0001009937404887,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,7.45936413295567e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0001009937332128,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0004790707607753,286.3717346191406,294.1499938964844,293.1499938964844,291.6635437011719,294.1737670898437,293.1499938964844,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218698298558,8.421292996274587e-09,0.0010218614479526,-0.0211132243275642,0.0,0.0,0.0,-0.0089876148849725,60.0,8.174149513244629,-0.0,-7.119510314623767e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,9.572927956469356e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001008075560093,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,7.445612573064864e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0001008075487334,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0004781875759363,286.3775939941406,294.1499938964844,293.1499938964844,291.6635437011719,294.17333984375,293.1499938964844,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019985997118,8.201008760977402e-09,0.0010199777316302,-0.0205363482236862,0.0,0.0,0.0,-0.0088784107938408,60.0,8.147231101989746,-0.0,-7.093284182246863e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,9.572927956469356e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001008075560093,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,7.445612573064864e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0001008075487334,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0004781875759363,286.3775939941406,294.1499938964844,293.1499938964844,291.6635437011719,294.17333984375,293.1499938964844,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019985997118,8.201008760977402e-09,0.0010199777316302,-0.0205363482236862,0.0,0.0,0.0,-0.0088784107938408,60.0,8.147231101989746,-0.0,-7.093284182246863e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.558039891999216e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,0.0001006507809506,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,7.434032886521891e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001006507663987,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,0.0004774438857566,286.38348388671875,294.1499938964844,293.1499938964844,291.6635437011719,294.1729431152344,293.1499938964844,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183994891121,8.01551358620145e-09,0.0010183915728703,-0.0200505591928958,0.0,0.0,0.0,-0.0087864529341459,60.0,8.122411727905273,-0.0,-7.071238172784433e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,9.558039891999216e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,0.0001006507809506,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,7.434032886521891e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001006507663987,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,0.0004774438857566,286.38348388671875,294.1499938964844,293.1499938964844,291.6635437011719,294.1729431152344,293.1499938964844,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183994891121,8.01551358620145e-09,0.0010183915728703,-0.0200505591928958,0.0,0.0,0.0,-0.0087864529341459,60.0,8.122411727905273,-0.0,-7.071238172784433e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,9.54586430452764e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,0.0001005225640255,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,7.424563227687031e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,0.0001005225567496,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.0004768356739077,286.38934326171875,294.1499938964844,293.1499938964844,291.6635437011719,294.1725158691406,293.1499938964844,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171021567657,7.863816264830348e-09,0.0010170943569391,-0.0196532737463712,0.0,0.0,0.0,-0.0087112495675683,60.0,8.09964656829834,-0.0,-7.053233730403008e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,9.54586430452764e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,0.0001005225640255,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,7.424563227687031e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,0.0001005225567496,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.0004768356739077,286.38934326171875,294.1499938964844,293.1499938964844,291.6635437011719,294.1725158691406,293.1499938964844,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171021567657,7.863816264830348e-09,0.0010170943569391,-0.0196532737463712,0.0,0.0,0.0,-0.0087112495675683,60.0,8.09964656829834,-0.0,-7.053233730403008e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.541219333186746e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,0.0001004736550385,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,7.420950714731589e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0001004736404865,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.0004766036581713,286.3923034667969,294.1499938964844,293.1499938964844,291.6635437011719,294.1723327636719,293.1499938964844,287.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166077408939,7.805946111716366e-09,0.0010165999410673,-0.0195017140358686,0.0,0.0,0.0,-0.0086825629696249,60.0,8.08935546875,-0.0,-7.046371308661038e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,9.536844299873336e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0001004275836749,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,7.417547749355435e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0001004275763989,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0004763851466123,286.3952331542969,294.1499938964844,293.1499938964844,291.6635437011719,294.172119140625,293.1499938964844,287.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161425452679,7.751442154813049e-09,0.0010161347454413,-0.019358966499567,0.0,0.0,0.0,-0.0086555480957031,60.0,8.07930850982666,-0.0,-7.039911054107506e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,9.530263196211308e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0001003582729026,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,7.412429113173857e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,0.0001003582656267,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,0.0004760563606396,286.401123046875,294.1499938964844,293.1499938964844,291.6635437011719,294.1717224121094,293.1499938964844,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154392803087,7.669436641322136e-09,0.0010154315968975,-0.0191441923379898,0.0,0.0,0.0,-0.0086148837581276,60.0,8.060750007629395,-0.0,-7.03019722436693e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,9.530263196211308e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0001003582729026,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,7.412429113173857e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,0.0001003582656267,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,0.0004760563606396,286.401123046875,294.1499938964844,293.1499938964844,291.6635437011719,294.1717224121094,293.1499938964844,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154392803087,7.669436641322136e-09,0.0010154315968975,-0.0191441923379898,0.0,0.0,0.0,-0.0086148837581276,60.0,8.060750007629395,-0.0,-7.03019722436693e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,9.527754446025938e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,0.0001003318539005,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,7.410477701341733e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0001003318466246,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,0.0004759310686495,286.4056091308594,294.1499938964844,293.1499938964844,291.6635437011719,294.17144775390625,293.1499938964844,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151725728064,7.638179866376051e-09,0.0010151650058105,-0.0190623290836811,0.0,0.0,0.0,-0.0085993921384215,60.0,8.048529624938965,-0.0,-7.026496717799091e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.52697082539089e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,0.0001003236029646,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,7.409867976093665e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,0.0001003235956886,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0004758919239975,286.4070129394531,294.1499938964844,293.1499938964844,291.6635437011719,294.1713256835937,293.1499938964844,287.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150887537747,7.628415232829866e-09,0.0010150811867788,-0.0190367549657821,0.0,0.0,0.0,-0.0085945501923561,60.0,8.044671058654785,-0.0,-7.02534066476801e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,9.524105553282423e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0001002934368443,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,7.407640077872202e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0001002934295684,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.0004757488204631,286.41290283203125,294.1499938964844,293.15240478515625,291.6650390625,294.1710205078125,293.15069580078125,287.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147835128009,7.592721118498957e-09,0.001014775945805,-0.0189432706683874,0.0,0.0,0.0,-0.0085768550634384,60.0,8.031514167785645,-0.0,-7.02111577766118e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,9.524105553282423e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0001002934368443,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,7.407640077872202e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0001002934295684,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.0004757488204631,286.41290283203125,294.1499938964844,293.15240478515625,291.6650390625,294.1710205078125,293.15069580078125,287.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147835128009,7.592721118498957e-09,0.001014775945805,-0.0189432706683874,0.0,0.0,0.0,-0.0085768550634384,60.0,8.031514167785645,-0.0,-7.02111577766118e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,9.51957845245488e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,0.0001002457574941,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,7.404118514386937e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,0.0001002457502181,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,0.0004755226545967,286.4188232421875,294.1499938964844,293.1594543457031,291.66943359375,294.1708374023437,293.153076171875,287.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143009712919,7.536310242528543e-09,0.001014293404296,-0.0187955237925052,0.0,0.0,0.0,-0.0085488883778452,60.0,8.021700859069824,-0.0,-7.014441649744185e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,9.51957845245488e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,0.0001002457574941,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,7.404118514386937e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,0.0001002457502181,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,0.0004755226545967,286.4188232421875,294.1499938964844,293.1594543457031,291.66943359375,294.1708374023437,293.153076171875,287.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143009712919,7.536310242528543e-09,0.001014293404296,-0.0187955237925052,0.0,0.0,0.0,-0.0085488883778452,60.0,8.021700859069824,-0.0,-7.014441649744185e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,9.516443242318928e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,0.0001002127464744,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,7.401680340990424e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455505371094,0.0,0.0,0.0001002127391984,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,0.000475366046885,286.4217834472656,294.1499938964844,293.1646423339844,291.6726989746094,294.1708374023437,293.1553039550781,287.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139662772417,7.497250820165391e-09,0.0010139588266611,-0.0186932235956192,0.0,0.0,0.0,-0.0085295215249061,60.0,8.018417358398438,-0.0,-7.00982241141901e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,9.513122495263816e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,0.0001001777709461,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,7.399097376037389e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,0.0001001777709461,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,0.0004752001550514,286.4247131347656,294.1499938964844,293.1708984375,291.6766052246094,294.1708984375,293.1581115722656,287.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136126074939,7.455873252126821e-09,0.0010136051569133,-0.0185848511755466,0.0,0.0,0.0,-0.0085090100765228,60.0,8.015620231628418,-0.0,-7.004931035226036e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.50524045038037e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,0.0001000947740976,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,7.392966654151678e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001000947668217,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.000474806438433,286.4306335449219,294.1499938964844,293.1864929199219,291.68634033203125,294.1711730957031,293.1648254394531,287.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127734858542,7.357672249241886e-09,0.0010127660352736,-0.018327647820115,0.0,0.0,0.0,-0.0084603307768702,60.0,8.011898040771484,-0.0,-6.993327872351075e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.50524045038037e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,0.0001000947740976,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,7.392966654151678e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001000947668217,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.000474806438433,286.4306335449219,294.1499938964844,293.1864929199219,291.68634033203125,294.1711730957031,293.1648254394531,287.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127734858542,7.357672249241886e-09,0.0010127660352736,-0.018327647820115,0.0,0.0,0.0,-0.0084603307768702,60.0,8.011898040771484,-0.0,-6.993327872351075e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,9.495155973127112e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,9.998858149629086e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,7.385123171843588e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,9.998857422033323e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,0.0004743027093354,286.4365539550781,294.1499938964844,293.2060241699219,291.69854736328125,294.171875,293.17498779296875,287.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116989724338,7.232031418169526e-09,0.0010116917546838,-0.0179985705763101,0.0,0.0,0.0,-0.0083980457857251,60.0,8.012121200561523,-0.0,-6.978497424370289e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,9.495155973127112e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,9.998858149629086e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,7.385123171843588e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,9.998857422033323e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,0.0004743027093354,286.4365539550781,294.1499938964844,293.2060241699219,291.69854736328125,294.171875,293.17498779296875,287.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116989724338,7.232031418169526e-09,0.0010116917546838,-0.0179985705763101,0.0,0.0,0.0,-0.0083980457857251,60.0,8.012121200561523,-0.0,-6.978497424370289e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,9.48371525737457e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,9.98681061901152e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,7.376225403277203e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,9.98680989141576e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,0.0004737312265206,286.44244384765625,294.1499938964844,293.22918701171875,291.7130126953125,294.1729431152344,293.1876220703125,287.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104799875989,7.089492548573162e-09,0.0010104728862643,-0.0176252275705337,0.0,0.0,0.0,-0.0083273826166987,60.0,8.014893531799316,-0.0,-6.96169024649862e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,9.48371525737457e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,9.98681061901152e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,7.376225403277203e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,9.98680989141576e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,0.0004737312265206,286.44244384765625,294.1499938964844,293.22918701171875,291.7130126953125,294.1729431152344,293.1876220703125,287.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104799875989,7.089492548573162e-09,0.0010104728862643,-0.0176252275705337,0.0,0.0,0.0,-0.0083273826166987,60.0,8.014893531799316,-0.0,-6.96169024649862e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,9.47063381318003e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.973035048460588e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,7.36605070414953e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,9.973034320864826e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,0.0004730777873191,286.4483642578125,294.1499938964844,293.2557983398437,291.7296447753906,294.17449951171875,293.2034606933594,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090861469507,6.926510032201349e-09,0.0010090792784467,-0.0171983279287815,0.0,0.0,0.0,-0.0082465857267379,60.0,8.020864486694336,-0.0,-6.94249848720574e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,9.47063381318003e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,9.973035048460588e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,7.36605070414953e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,9.973034320864826e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,0.0004730777873191,286.4483642578125,294.1499938964844,293.2557983398437,291.7296447753906,294.17449951171875,293.2034606933594,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090861469507,6.926510032201349e-09,0.0010090792784467,-0.0171983279287815,0.0,0.0,0.0,-0.0082465857267379,60.0,8.020864486694336,-0.0,-6.94249848720574e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,9.463577589485794e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,9.965604840544984e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,7.360562449321151e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,9.965604112949222e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,0.0004727253108285,286.4512939453125,294.1499938964844,293.27032470703125,291.7387084960937,294.1755065917969,293.2126159667969,287.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083337547257,6.838595911773382e-09,0.0010083268862217,-0.0169680528342723,0.0,0.0,0.0,-0.0082029998302459,60.0,8.025105476379395,-0.0,-6.932156537686751e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,9.456369298277424e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,9.958013106370343e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,7.354955596383661e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.958013106370343e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0004723652091342,286.4542541503906,294.1499938964844,293.2855834960937,291.7482604980469,294.1766357421875,293.2223205566406,287.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075652971863,6.748779757259625e-09,0.0010075585450977,-0.0167327914386987,0.0,0.0,0.0,-0.008158472366631,60.0,8.029845237731934,-0.0,-6.92159929371883e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.441533620702104e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,9.942390897776932e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,7.343416655203328e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,9.94239017018117e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0004716241674032,286.46014404296875,294.1499938964844,293.3182983398437,291.7687072753906,294.1791687011719,293.2430419921875,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059855412691,6.563946719495561e-09,0.0010059790220111,-0.0162486359477043,0.0,0.0,0.0,-0.0080668469890952,60.0,8.040727615356445,-0.0,-6.899898608025978e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.441533620702104e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,9.942390897776932e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,7.343416655203328e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,9.94239017018117e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0004716241674032,286.46014404296875,294.1499938964844,293.3182983398437,291.7687072753906,294.1791687011719,293.2430419921875,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059855412691,6.563946719495561e-09,0.0010059790220111,-0.0162486359477043,0.0,0.0,0.0,-0.0080668469890952,60.0,8.040727615356445,-0.0,-6.899898608025978e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
