time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076740,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,9.4286362582352e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,9.928809595294295e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,7.333385292440653e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,9.928808867698535e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,0.0004709798959083,286.4651184082031,294.1499938964844,293.3478698730469,291.7872009277344,294.1819152832031,293.262939453125,287.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046113748103,6.403256591624995e-09,0.0010046049719676,-0.0158277135342359,0.0,0.0,0.0,-0.0079871863126754,60.0,8.052688598632812,-0.0,-6.881060699015509e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,9.42617843975313e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,9.92622080957517e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,7.331473898375407e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,9.92622080957517e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,0.0004708571359515,286.4660339355469,294.1499938964844,293.35369873046875,291.79083251953125,294.18243408203125,293.2667236328125,287.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043495567515,6.372634864248994e-09,0.0010043431539088,-0.0157475005835294,0.0,0.0,0.0,-0.0079720066860318,60.0,8.054966926574707,-0.0,-6.87747387928539e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,9.410961501998828e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,9.910196968121454e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,7.319638825720176e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,9.910196240525691e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0004700970021076,286.4719543457031,294.1499938964844,293.3915405273437,291.8144836425781,294.1861877441406,293.2923278808594,287.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027282405644,6.183048295582694e-09,0.0010027220705524,-0.0152508718892931,0.0,0.0,0.0,-0.0078780204057693,60.0,8.071586608886719,-0.0,-6.855286471818546e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,9.410961501998828e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,9.910196968121454e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,7.319638825720176e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,9.910196240525691e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0004700970021076,286.4719543457031,294.1499938964844,293.3915405273437,291.8144836425781,294.1861877441406,293.2923278808594,287.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027282405644,6.183048295582694e-09,0.0010027220705524,-0.0152508718892931,0.0,0.0,0.0,-0.0078780204057693,60.0,8.071586608886719,-0.0,-6.855286471818546e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.39648089115508e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,9.89494874374941e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,7.308376370929182e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,9.894948016153648e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0004693736846093,286.4778137207031,294.1499938964844,293.4316101074219,291.83953857421875,294.1907043457031,293.3204040527344,287.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011855047196,6.0026406067947854e-09,0.0010011794511228,-0.0147782759740948,0.0,0.0,0.0,-0.0077885845676064,60.0,8.091591835021973,-0.0,-6.83420680047675e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.39648089115508e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,9.89494874374941e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,7.308376370929182e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,9.894948016153648e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0004693736846093,286.4778137207031,294.1499938964844,293.4316101074219,291.83953857421875,294.1907043457031,293.3204040527344,287.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011855047196,6.0026406067947854e-09,0.0010011794511228,-0.0147782759740948,0.0,0.0,0.0,-0.0077885845676064,60.0,8.091591835021973,-0.0,-6.83420680047675e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,9.389744809595868e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,9.88785468507558e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,7.303136953851208e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,9.88785395747982e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0004690372152253,286.48077392578125,294.1499938964844,293.4523620605469,291.8525085449219,294.1932373046875,293.3353271484375,287.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004685027524,5.9187144074712705e-09,0.001000462565571,-0.0145584195852279,0.0,0.0,0.0,-0.0077469828538596,60.0,8.10293197631836,-0.0,-6.824411258321561e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,9.38294906518422e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,9.880698780762032e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,7.297850970644504e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,9.88069805316627e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,0.0004686977481469,286.48370361328125,294.1499938964844,293.4736022949219,291.86578369140625,294.1958923339844,293.3501281738281,287.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997449815273,5.834051020059405e-09,0.0009997391607612,-0.0143366297706961,0.0,0.0,0.0,-0.0077050137333571,60.0,8.11452865600586,-0.0,-6.814536845922703e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.371357737109064e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,9.868491906672716e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,7.288835331564769e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,9.868491906672716e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.00046811872744,286.4895935058594,294.1499938964844,293.5173034667969,291.89312744140625,294.20172119140625,293.382080078125,287.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985086508095,5.689629656302486e-09,0.0009985029464587,-0.0139582911506295,0.0,0.0,0.0,-0.0076334117911756,60.0,8.1405668258667,-0.0,-6.797709772854432e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.371357737109064e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,9.868491906672716e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,7.288835331564769e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,9.868491906672716e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.00046811872744,286.4895935058594,294.1499938964844,293.5173034667969,291.89312744140625,294.20172119140625,293.382080078125,287.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985086508095,5.689629656302486e-09,0.0009985029464587,-0.0139582911506295,0.0,0.0,0.0,-0.0076334117911756,60.0,8.1405668258667,-0.0,-6.797709772854432e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,9.360832336824389e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,9.857409168034792e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,7.280649151653051e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,9.85740844043903e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0004675929958466,286.4954833984375,294.1499938964844,293.5625,291.9213562011719,294.20806884765625,293.4146423339844,287.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973866399377,5.558500326685589e-09,0.0009973810520023,-0.0136147690936923,0.0,0.0,0.0,-0.0075684022158384,60.0,8.168647766113281,-0.0,-6.782449446518515e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,9.360832336824389e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,9.857409168034792e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,7.280649151653051e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,9.85740844043903e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0004675929958466,286.4954833984375,294.1499938964844,293.5625,291.9213562011719,294.20806884765625,293.4146423339844,287.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973866399377,5.558500326685589e-09,0.0009973810520023,-0.0136147690936923,0.0,0.0,0.0,-0.0075684022158384,60.0,8.168647766113281,-0.0,-6.782449446518515e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,9.35540156206116e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.851689537754282e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.276424730662256e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,9.85168881015852e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,0.0004673216608352,286.5013427734375,294.1499938964844,293.6089172363281,291.95037841796875,294.2151184082031,293.4506225585937,287.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968098020181,5.490833121513106e-09,0.0009968043304979,-0.0134374955669045,0.0,0.0,0.0,-0.0075348662212491,60.0,8.201783180236816,-0.0,-6.774580896262705e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,9.35540156206116e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.851689537754282e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.276424730662256e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,9.85168881015852e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,0.0004673216608352,286.5013427734375,294.1499938964844,293.6089172363281,291.95037841796875,294.2151184082031,293.4506225585937,287.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968098020181,5.490833121513106e-09,0.0009968043304979,-0.0134374955669045,0.0,0.0,0.0,-0.0075348662212491,60.0,8.201783180236816,-0.0,-6.774580896262705e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.352393681183456e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,9.848522313404828e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,7.274085510289297e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.848521585809068e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,0.0004671714559663,286.5072326660156,294.1499938964844,293.6562805175781,291.98004150390625,294.2229309082031,293.48760986328125,287.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964874479919,5.453361318075167e-09,0.0009964819764718,-0.0133393304422497,0.0,0.0,0.0,-0.00751628074795,60.0,8.2385835647583,-0.0,-6.770225979835234e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.352393681183456e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,9.848522313404828e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,7.274085510289297e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.848521585809068e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,0.0004671714559663,286.5072326660156,294.1499938964844,293.6562805175781,291.98004150390625,294.2229309082031,293.48760986328125,287.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964874479919,5.453361318075167e-09,0.0009964819764718,-0.0133393304422497,0.0,0.0,0.0,-0.00751628074795,60.0,8.2385835647583,-0.0,-6.770225979835234e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,9.352408233098686e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.848537592915818e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,7.274097151821479e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,9.848536865320057e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0004671721544582,286.5101928710937,294.1499938964844,293.6802673339844,291.9950561523437,294.22705078125,293.5066223144531,287.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964908240363,5.453542950561996e-09,0.0009964853525161,-0.0133398044854402,0.0,0.0,0.0,-0.0075163794681429,60.0,8.258214950561523,-0.0,-6.77024658557457e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258117675781,0.0,0.0,9.35628413571976e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,9.852618677541614e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,7.277111581061035e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,9.852618677541614e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,0.0004673657531384,286.5131225585937,294.1499938964844,293.70440673828125,292.0101623535156,294.23150634765625,293.5272521972656,287.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969028178602,5.5018274380813645e-09,0.0009968973463401,-0.0134662985801696,0.0,0.0,0.0,-0.0075403116643428,60.0,8.280893325805664,-0.0,-6.775859162644339e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,9.368365863338111e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,9.865341417025776e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,7.286508480319753e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,9.865340689430012e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,0.0004679692792706,286.51904296875,294.1499938964844,293.75299072265625,292.0406188964844,294.2408142089844,293.5697631835937,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981890907511,5.6523479230463636e-09,0.0009981833864003,-0.0138606252148747,0.0,0.0,0.0,-0.007614925969392,60.0,8.329679489135742,-0.0,-6.79336977782441e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,9.368365863338111e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,9.865341417025776e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,7.286508480319753e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,9.865340689430012e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,0.0004679692792706,286.51904296875,294.1499938964844,293.75299072265625,292.0406188964844,294.2408142089844,293.5697631835937,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981890907511,5.6523479230463636e-09,0.0009981833864003,-0.0138606252148747,0.0,0.0,0.0,-0.007614925969392,60.0,8.329679489135742,-0.0,-6.79336977782441e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,9.387793397763744e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,9.885799954645336e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,7.30161918909289e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,9.885799227049574e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,0.0004689397464971,286.5245056152344,294.1499938964844,293.7979431152344,292.0687866210937,294.25,293.6117553710937,287.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002594208344,5.89439874687514e-09,0.001000253483653,-0.0144947217777371,0.0,0.0,0.0,-0.0077349222265183,60.0,8.38111400604248,-0.0,-6.821574771720408e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,9.390063496539368e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359436035156,0.0,0.0,9.888190834317356e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,7.30338433641009e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,9.888190106721596e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,0.0004690531350206,286.52496337890625,294.1499938964844,293.8018493652344,292.0712585449219,294.2508544921875,293.6156005859375,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005010990425,5.922681456382861e-09,0.0010004952782765,-0.0145688131451606,0.0,0.0,0.0,-0.0077489428222179,60.0,8.386022567749023,-0.0,-6.824874532185278e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,9.420565766049548e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,9.920310549205168e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,7.327108323806897e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,9.920309821609408e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,0.0004705767787527,286.5309143066406,294.1499938964844,293.8507080078125,292.1019287109375,294.26141357421875,293.6640319824219,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037503670901,6.3026979191249666e-09,0.0010037440806627,-0.0155643010511994,0.0,0.0,0.0,-0.0079373298212885,60.0,8.448649406433105,-0.0,-6.869284874255754e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,9.420565766049548e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,9.920310549205168e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,7.327108323806897e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,9.920309821609408e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,0.0004705767787527,286.5309143066406,294.1499938964844,293.8507080078125,292.1019287109375,294.26141357421875,293.6640319824219,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037503670901,6.3026979191249666e-09,0.0010037440806627,-0.0155643010511994,0.0,0.0,0.0,-0.0079373298212885,60.0,8.448649406433105,-0.0,-6.869284874255754e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,9.464009781368075e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,9.966058860300107e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,7.360897870967165e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,9.966058860300107e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.0004727468767669,286.5368957519531,294.1499938964844,293.8992919921875,292.13250732421875,294.2728271484375,293.71661376953125,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008378341794,6.843959621249951e-09,0.00100837147329,-0.0169821046292781,0.0,0.0,0.0,-0.0082056522369384,60.0,8.521820068359375,-0.0,-6.932787499636106e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,9.464009781368075e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,9.966058860300107e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,7.360897870967165e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,9.966058860300107e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.0004727468767669,286.5368957519531,294.1499938964844,293.8992919921875,292.13250732421875,294.2728271484375,293.71661376953125,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008378341794,6.843959621249951e-09,0.00100837147329,-0.0169821046292781,0.0,0.0,0.0,-0.0082056522369384,60.0,8.521820068359375,-0.0,-6.932787499636106e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,9.487428906140848e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,9.990720718633384e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,7.379112503258511e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493408203125,0.0,0.0,9.990719991037622e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.0004739167052321,286.5398864746094,294.1499938964844,293.9234313964844,292.147705078125,294.2786560058594,293.74371337890625,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108740534633,7.1357368902624785e-09,0.0010108669521287,-0.0177463553845882,0.0,0.0,0.0,-0.0083503015339374,60.0,8.56019401550293,-0.0,-6.967140819824635e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,9.51772090047598e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,0.00010022619972,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,7.40267350920476e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,0.000100226192444,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,0.000475429900689,286.5429077148437,294.1499938964844,293.9474182128906,292.162841796875,294.2850036621094,293.7726135253906,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141008533537,7.513150102056443e-09,0.0010140934027731,-0.0187348686158657,0.0,0.0,0.0,-0.0085373967885971,60.0,8.604235649108887,-0.0,-7.011703218040567e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.5808289188426e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,0.0001008907565847,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,7.451757846865803e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,0.0001008907493087,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,0.0004785822529811,286.5489807128906,294.1499938964844,293.99481201171875,292.1927490234375,294.2979431152344,293.8309326171875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208254680037,8.299413600809658e-09,0.0010208170861005,-0.020794054493308,0.0,0.0,0.0,-0.0089271841570734,60.0,8.694695472717285,-0.0,-7.104994637074924e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.5808289188426e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,0.0001008907565847,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,7.451757846865803e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,0.0001008907493087,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,0.0004785822529811,286.5489807128906,294.1499938964844,293.99481201171875,292.1927490234375,294.2979431152344,293.8309326171875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208254680037,8.299413600809658e-09,0.0010208170861005,-0.020794054493308,0.0,0.0,0.0,-0.0089271841570734,60.0,8.694695472717285,-0.0,-7.104994637074924e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,9.651143773226067e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628295898437,0.0,0.0,0.0001016312089632,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,7.506446854677051e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,0.0001016312016872,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,0.0004820946487598,286.5550842285156,294.1499938964844,294.04119873046875,292.22216796875,294.3111877441406,293.8903503417969,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283165611326,9.175473714151394e-09,0.0010283073643222,-0.0230881050229072,0.0,0.0,0.0,-0.0093614794313907,60.0,8.789673805236816,-0.0,-7.20966539802248e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,9.651143773226067e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628295898437,0.0,0.0,0.0001016312089632,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,7.506446854677051e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,0.0001016312016872,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,0.0004820946487598,286.5550842285156,294.1499938964844,294.04119873046875,292.22216796875,294.3111877441406,293.8903503417969,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283165611326,9.175473714151394e-09,0.0010283073643222,-0.0230881050229072,0.0,0.0,0.0,-0.0093614794313907,60.0,8.789673805236816,-0.0,-7.20966539802248e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,9.731364843901248e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,0.0001024759694701,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,7.56884110160172e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.0001024759621941,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,0.00048610183876,286.56121826171875,294.1499938964844,294.0863952636719,292.2509155273437,294.3250732421875,293.95025634765625,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368637740612,1.0174962206122018e-08,0.0010368535295128,-0.0257049277424812,0.0,0.0,0.0,-0.0098569672554731,60.0,8.893320083618164,-0.0,-7.330017837148264e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,9.731364843901248e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,0.0001024759694701,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,7.56884110160172e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.0001024759621941,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,0.00048610183876,286.56121826171875,294.1499938964844,294.0863952636719,292.2509155273437,294.3250732421875,293.95025634765625,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368637740612,1.0174962206122018e-08,0.0010368535295128,-0.0257049277424812,0.0,0.0,0.0,-0.0098569672554731,60.0,8.893320083618164,-0.0,-7.330017837148264e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47418212890625,0.0,0.0,9.817573300097138e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,0.0001033837834256,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,7.635891961399466e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.0001033837834256,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,0.0004904080997221,286.5674133300781,294.1499938964844,294.1300964355469,292.2788391113281,294.339599609375,294.0097961425781,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460489429533,1.124906212623955e-08,0.0010460376506671,-0.028516512364149,0.0,0.0,0.0,-0.0103894425556063,60.0,9.003213882446289,-0.0,-7.460463535835515e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47418212890625,0.0,0.0,9.817573300097138e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,0.0001033837834256,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,7.635891961399466e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.0001033837834256,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,0.0004904080997221,286.5674133300781,294.1499938964844,294.1300964355469,292.2788391113281,294.339599609375,294.0097961425781,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460489429533,1.124906212623955e-08,0.0010460376506671,-0.028516512364149,0.0,0.0,0.0,-0.0103894425556063,60.0,9.003213882446289,-0.0,-7.460463535835515e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769897460937,0.0,0.0,9.862222941592336e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,0.0001038539703586,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,7.670619379496202e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0001038539630826,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.0004926384426653,286.570556640625,294.1499938964844,294.1513366699219,292.2924499511719,294.3471374511719,294.0389099121094,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508061386644,1.1805371791240304e-08,0.0010507943807169,-0.0299724619835615,0.0,0.0,0.0,-0.0106652276590466,60.0,9.060072898864746,-0.0,-7.528477397045209e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,9.907469939207658e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,0.0001043304437189,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,7.705811731284484e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,0.0001043304364429,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796447753906,0.0,0.0,0.0004948986461386,286.5736694335937,294.1499938964844,294.1720886230469,292.3058166503906,294.35479736328125,294.0674133300781,287.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556272463873,1.2369128832290244e-08,0.0010556149063631,-0.0314477086067199,0.0,0.0,0.0,-0.0109447054564952,60.0,9.117711067199709,-0.0,-7.597715523388615e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,9.998256427934392e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,0.0001052864681696,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,7.776423444738612e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0001052864608936,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0004994336050003,286.5799865722656,294.1499938964844,294.212158203125,292.33172607421875,294.3706359863281,294.1221923828125,287.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653004283085,1.350029066315983e-08,0.0010652869241312,-0.0344071313738822,0.0,0.0,0.0,-0.0115054687485098,60.0,9.233996391296388,-0.0,-7.737595808521291e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
