time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079080,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,9.998256427934392e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,0.0001052864681696,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,7.776423444738612e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0001052864608936,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0004994336050003,286.5799865722656,294.1499938964844,294.212158203125,292.33172607421875,294.3706359863281,294.1221923828125,287.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653004283085,1.350029066315983e-08,0.0010652869241312,-0.0344071313738822,0.0,0.0,0.0,-0.0115054687485098,60.0,9.233996391296388,-0.0,-7.737595808521291e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.0,0.050000000745058,0.0001008710169116,298.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.050000000745058,0.0001062220544554,298.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.050000000745058,7.845525396987796e-05,298.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.050000000745058,0.0001062220471794,298.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.050000000745058,0.0005038716481067,286.5863952636719,284.95001220703125,294.25,292.3564147949219,294.38702392578125,294.1731262207031,287.32867431640625,1.0,0.1000000014901161,7.875784469035803e-10,7.875784469035803e-10,1.0,1.0,-0.0010747668566182,1.4607276277445182e-08,0.0010747523047029,-0.0373024456202983,0.0,0.0,0.0,-0.0120542477816343,60.0,9.349573135375977,-0.0,-7.87571963201117e-08,1.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4912109375,0.0,0.050000000745058,0.0001008710169116,298.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.050000000745058,0.0001062220544554,298.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.050000000745058,7.845525396987796e-05,298.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.050000000745058,0.0001062220471794,298.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.050000000745058,0.0005038716481067,286.5863952636719,284.95001220703125,294.25,292.3564147949219,294.38702392578125,294.1731262207031,287.32867431640625,1.0,0.1000000014901161,7.875784469035803e-10,7.875784469035803e-10,1.0,1.0,-0.0010747668566182,1.4607276277445182e-08,0.0010747523047029,-0.0373024456202983,0.0,0.0,0.0,-0.0120542477816343,60.0,9.349573135375977,-0.0,-7.87571963201117e-08,1.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06182861328125,0.6358987092971802,0.050000000745058,0.0408361442387104,298.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.061767578125,0.6358987092971802,0.050000000745058,0.043002426624298,298.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0618896484375,0.6358987092971802,0.050000000745058,0.0317614451050758,298.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0617980957031,0.6358987092971802,0.050000000745058,0.043002426624298,298.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0617980957031,0.6358987092971802,0.050000000745058,0.2039849907159805,287.16192626953125,284.95001220703125,294.2683410644531,292.3685302734375,298.0138854980469,297.7696533203125,287.53570556640625,1.0,0.1097134575247764,0.084565594792366,0.084565594792366,1.0,1.0,-0.4360058307647705,0.0005317800096236,0.4354740679264068,-0.1203904524445533,0.0,0.0,0.0,10.160529136657717,60.0,1241.3681640625,0.0,12.276389122009276,1.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02716064453125,0.6329732537269592,0.050000000745058,0.0452465116977691,298.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.02716064453125,0.6329732537269592,0.050000000745058,0.0476467534899711,298.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02716064453125,0.6329732537269592,0.050000000745058,0.0351917296648025,298.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02716064453125,0.6329732537269592,0.050000000745058,0.0476467534899711,298.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02716064453125,0.6329732537269592,0.050000000745058,0.2260156869888305,288.13995361328125,284.95001220703125,294.2866516113281,292.3808288574219,298.5547790527344,298.71893310546875,288.8365783691406,1.0,0.1210848242044448,0.169131189584732,0.169131189584732,1.0,1.0,-0.4821085035800934,0.017376035451889,0.4647324681282043,-0.1111534386873245,0.0,0.0,0.0,12.503167152404783,60.0,2536.804443359375,0.0,16.68246078491211,1.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.5719762444496155,0.050000000745058,0.0456750020384788,298.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.5719762444496155,0.050000000745058,0.048097975552082,298.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.5719762444496155,0.050000000745058,0.0355250015854835,298.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.5719762444496155,0.050000000745058,0.048097975552082,298.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.5719762444496155,0.050000000745058,0.2281560897827148,287.1906433105469,284.95001220703125,294.3233337402344,292.4059143066406,298.5254821777344,298.6866149902344,286.3023376464844,1.0,0.1405811756849289,0.3382623791694641,0.3382623791694641,1.0,1.0,-0.4866770207881927,0.0649018362164497,0.4217751920223236,-0.063978411257267,1.0,1.0,0.0,20.033700942993164,60.0,11903.68359375,0.0,23.181108474731445,1.0,282.330322265625,285.89727783203125,297.48248291015625,298.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,2104.986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256044626235962,1.0,0.0,0.0,0.9663666486740112,0.9663684964179992,6.332162172384416e-08,4.2645368576049805,4.264527320861816,9.79776268650312e-06,0.0,0.0,-0.0,4627.6455078125,0.0,27.727827072143555,1895.2479248046875,0.0,323.3169860839844,0.2492096573114395,1.0,0.0,3.0,1.0,0.0
18079440,298.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.5719762444496155,0.050000000745058,0.0456750020384788,298.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.5719762444496155,0.050000000745058,0.048097975552082,298.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.5719762444496155,0.050000000745058,0.0355250015854835,298.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.5719762444496155,0.050000000745058,0.048097975552082,298.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725891113281,0.5719762444496155,0.050000000745058,0.2281560897827148,287.1906433105469,284.95001220703125,294.3233337402344,292.4059143066406,298.5254821777344,298.6866149902344,286.3023376464844,1.0,0.1405811756849289,0.3382623791694641,0.3382623791694641,1.0,1.0,-0.4866770207881927,0.0649018362164497,0.4217751920223236,-0.063978411257267,1.0,1.0,0.0,20.033700942993164,60.0,11903.68359375,0.0,23.181108474731445,1.0,282.330322265625,285.89727783203125,297.48248291015625,298.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,2104.986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256044626235962,1.0,0.0,0.0,0.9663666486740112,0.9663684964179992,6.332162172384416e-08,4.2645368576049805,4.264527320861816,9.79776268650312e-06,0.0,0.0,-0.0,4627.6455078125,0.0,27.727827072143555,1895.2479248046875,0.0,323.3169860839844,0.2492096573114395,1.0,0.0,3.0,1.0,0.0
18079500,298.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.5500317215919495,0.050000000745058,0.0458123013377189,298.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.5500317215919495,0.050000000745058,0.0482425577938556,298.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.5500317215919495,0.050000000745058,0.0356317907571792,298.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.5500317215919495,0.050000000745058,0.0482425577938556,298.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.5500317215919495,0.050000000745058,0.2288419306278228,285.79620361328125,284.95001220703125,294.3416748046875,292.418701171875,298.4974670410156,298.6390380859375,285.3712158203125,1.0,0.1489802300930023,0.4228279590606689,0.4228279590606689,1.0,1.0,-0.4881401360034942,0.1044739633798599,0.3836661875247955,-0.0244989059865474,1.0,1.0,0.0,23.71163749694824,60.0,11098.359375,0.0,26.33136940002441,1.0,282.67950439453125,284.9549255371094,296.6839294433594,297.888916015625,293.1499938964844,293.1499938964844,283.1499938964844,3471.0869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122077465057373,1.0,0.0,0.0,1.2409569025039673,1.2409595251083374,1.0280390938532949e-07,4.265884399414063,4.26587438583374,9.786269401956815e-06,0.0,0.0,-0.0,3773.799560546875,0.0,58.49921417236328,1895.431640625,0.0,545.8240356445312,0.3132914006710052,1.0,0.0,3.0,1.0,0.0
18079560,298.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.5331184267997742,0.050000000745058,0.0459434129297733,298.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.5331184267997742,0.050000000745058,0.0483806245028972,298.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.5331184267997742,0.050000000745058,0.0357337668538093,298.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.5331184267997742,0.050000000745058,0.0483806245028972,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.5331184267997742,0.050000000745058,0.2294968515634536,285.18536376953125,284.95001220703125,294.3599853515625,292.431640625,298.29461669921875,298.590087890625,285.0318298339844,1.0,0.1565364748239517,0.5382623672485352,0.5382623672485352,0.800000011920929,1.0,-0.489537239074707,0.1611471027135849,0.3283901512622833,0.032021302729845,0.9434095621109008,0.9434095621109008,0.0,27.229352951049805,60.0,10610.0283203125,0.0,29.35921859741211,1.0,282.9117431640625,284.6503601074219,295.9792175292969,297.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,5059.18115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528976321220398,1.0,0.0,0.0,1.4773263931274414,1.477330207824707,1.456301816915584e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3635.280517578125,0.0,99.11843872070312,1895.43701171875,0.0,604.2876586914062,0.3738057017326355,1.0,0.0,3.0,1.0,0.0
18079620,298.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5164231657981873,0.050000000745058,0.0461073517799377,298.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5164231657981873,0.050000000745058,0.0485532619059085,298.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5164231657981873,0.050000000745058,0.0358612723648548,298.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5164231657981873,0.050000000745058,0.0485532619059085,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5164231657981873,0.050000000745058,0.2303157746791839,284.924560546875,284.95001220703125,294.3847045898437,292.44927978515625,297.5167236328125,298.5309753417969,284.8810729980469,1.0,0.1654960513114929,0.6937870383262634,0.6937870383262634,0.5305402278900146,1.0,-0.4912837147712707,0.2595875561237335,0.231696143746376,0.1301052123308181,0.8050183653831482,0.8050183653831482,0.0,31.631261825561523,60.0,10456.150390625,0.0,33.18888854980469,1.0,283.06982421875,284.53143310546875,295.4077453613281,296.3614807128906,293.1499938964844,293.1499938964844,283.1499938964844,9780.46875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996639192104339,1.0,0.0,0.0,1.7071231603622437,1.707128643989563,1.944567742384607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.819091796875,0.0,163.5250701904297,1895.4371337890625,0.0,505.8924255371094,0.4328555464744568,1.0,0.0,3.0,1.0,0.0
18079680,298.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.5102536678314209,0.050000000745058,0.0461804009974002,298.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.5102536678314209,0.050000000745058,0.0486301854252815,298.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.5102536678314209,0.050000000745058,0.0359180904924869,298.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.5102536678314209,0.050000000745058,0.0486301854252815,298.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.5102536678314209,0.050000000745058,0.2306806594133377,284.8741455078125,284.95001220703125,294.39666748046875,292.4579467773437,296.8628234863281,298.5062255859375,284.84283447265625,1.0,0.169359028339386,0.7691311836242676,0.7691311836242676,0.4000000059604645,1.0,-0.4920620918273926,0.3467700779438019,0.1452920138835907,0.2169288843870163,0.7595512866973877,0.7595512866973877,0.0,33.59879684448242,60.0,10484.1240234375,0.0,34.92064666748047,1.0,283.1039123535156,284.52325439453125,295.2690734863281,296.172607421875,293.1499938964844,293.1499938964844,283.1499938964844,12442.3876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765980839729309,1.0,0.0,0.0,1.7587449550628662,1.7587512731552124,2.063949722241887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.18798828125,0.0,186.2448272705078,1895.4371337890625,0.0,440.1066589355469,0.4467616379261017,1.0,0.0,3.0,1.0,0.0
18079740,298.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.4981345236301422,0.050000000745058,0.0463502630591392,298.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.4981345236301422,0.050000000745058,0.0488090589642524,298.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.4981345236301422,0.050000000745058,0.0360502041876316,298.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.4981345236301422,0.050000000745058,0.0488090589642524,298.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.4981345236301422,0.050000000745058,0.2315291613340377,284.798828125,284.95001220703125,294.42706298828125,292.4801330566406,295.5290832519531,298.4538269042969,284.7951965332031,1.0,0.1779651641845703,0.9606050848960876,0.9606050848960876,0.0682550743222236,1.0,-0.4938693642616272,0.4929073452949524,0.0009620158234611,0.3623934686183929,0.6426474452018738,0.6426474452018738,0.0,38.16744995117188,60.0,10468.5859375,-0.0,38.958003997802734,1.0,283.13897705078125,284.6161193847656,295.15753173828125,295.96697998046875,293.1499938964844,293.1499938964844,283.1499938964844,20089.525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41693976521492,1.0,0.0,0.0,1.6618746519088743,1.661881923675537,1.842849854938322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.657958984375,0.0,187.7259216308593,1895.4371337890625,0.0,306.5458374023437,0.4454523026943207,1.0,0.0,3.0,1.0,0.0
18079800,298.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961092174053192,0.050000000745058,0.046382438391447,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961092174053192,0.050000000745058,0.0488429404795169,298.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961092174053192,0.050000000745058,0.0360752306878566,298.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961092174053192,0.050000000745058,0.0488429404795169,298.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.4961092174053192,0.050000000745058,0.2316898852586746,284.79833984375,284.95001220703125,294.4333190917969,292.4847412109375,295.4571533203125,298.4447937011719,284.8061218261719,1.0,0.1795284897089004,1.0,1.0,0.0,1.0,-0.4942154884338379,0.4942136406898498,1.852259629231412e-06,0.3636862337589264,0.6250523328781128,0.6250523328781128,0.0,39.02889251708984,60.0,10435.8759765625,-0.0,39.7183952331543,1.0,283.1416015625,284.6543273925781,295.1630249023437,295.95751953125,293.1499938964844,293.1499938964844,283.1499938964844,21406.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060216248035431,1.0,0.0,0.0,1.6138715744018557,1.6138787269592283,1.7379261407768356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.915771484375,0.0,180.06631469726562,1895.4371337890625,0.0,286.385009765625,0.436183899641037,1.0,0.0,3.0,1.0,0.0
18079860,298.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.4884727299213409,0.050000000745058,0.0465129725635051,298.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.4884727299213409,0.050000000745058,0.0489803999662399,298.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.4884727299213409,0.050000000745058,0.0361767560243606,298.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.4884727299213409,0.050000000745058,0.0489803999662399,298.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.4884727299213409,0.050000000745058,0.232341930270195,284.8804016113281,284.95001220703125,294.4609680175781,292.5052795410156,295.4570007324219,298.4108581542969,284.9194030761719,1.0,0.1857268810272216,1.0,1.0,0.0,1.0,-0.4956066012382507,0.4956062436103821,3.5972388445770775e-07,0.365069568157196,0.6190821528434753,0.6190821528434753,0.0,42.52317810058594,60.0,10454.3095703125,-0.0,42.81446075439453,1.0,283.1473083496094,284.8241577148437,295.24462890625,296.0003356933594,293.1499938964844,293.1499938964844,283.1499938964844,21017.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670893311500549,1.0,0.0,0.0,1.4755957126617432,1.475602388381958,1.452874869301013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.983642578125,0.0,147.07569885253906,1895.4371337890625,0.0,221.0664825439453,0.412688285112381,1.0,0.0,3.0,1.0,0.0
18079920,298.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.4863514304161072,0.050000000745058,0.0465513467788696,298.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.4863514304161072,0.050000000745058,0.0490208119153976,298.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.4863514304161072,0.050000000745058,0.0362066030502319,298.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.4863514304161072,0.050000000745058,0.0490208119153976,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.4863514304161072,0.050000000745058,0.2325336188077926,284.91571044921875,284.95001220703125,294.4700012207031,292.51202392578125,295.46588134765625,298.40185546875,284.9440612792969,1.0,0.1875075846910476,1.0,1.0,0.0,1.0,-0.4960155189037323,0.4960151612758636,3.594544182305981e-07,0.365506112575531,0.6345263719558716,0.6345263719558716,0.0,43.55075073242188,48.0,10551.732421875,-0.0,43.7281494140625,1.0,283.14813232421875,284.8383483886719,295.291015625,296.04852294921875,293.1499938964844,293.1499938964844,283.1499938964844,19645.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592717945575714,1.0,0.0,0.0,1.4894342422485352,1.489440679550171,1.480253501995321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.2099609375,0.0,145.85585021972656,1895.4371337890625,0.0,208.7702789306641,0.4118881225585937,1.0,0.0,3.0,1.0,0.0
18079980,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840531647205353,0.050000000745058,0.0465935803949832,298.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840531647205353,0.050000000745058,0.0490652844309806,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840531647205353,0.050000000745058,0.0362394526600837,298.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840531647205353,0.050000000745058,0.0490652844309806,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840531647205353,0.050000000745058,0.2327445894479751,284.9505615234375,284.95001220703125,294.50665283203125,292.53973388671875,295.5025329589844,298.3730163574219,284.94537353515625,1.0,0.1889674663543701,1.0,1.0,0.0,1.0,-0.4964658617973327,0.4964655041694641,3.600892455324356e-07,0.3663900196552276,0.6543708443641663,0.6543708443641663,0.0,44.68575668334961,36.0,10685.0,-0.0,44.73887634277344,1.0,283.14959716796875,284.8085021972656,295.4975280761719,296.27545166015625,293.1499938964844,293.1499938964844,283.1499938964844,17667.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514120280742645,1.0,0.0,0.0,1.5412873029708862,1.5412936210632324,1.5851145462875138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.15869140625,0.0,150.97879028320312,1895.4371337890625,0.0,196.550537109375,0.416192352771759,1.0,0.0,3.0,1.0,0.0
18080040,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840531647205353,0.050000000745058,0.0465935803949832,298.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840531647205353,0.050000000745058,0.0490652844309806,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840531647205353,0.050000000745058,0.0362394526600837,298.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840531647205353,0.050000000745058,0.0490652844309806,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.4840531647205353,0.050000000745058,0.2327445894479751,284.9505615234375,284.95001220703125,294.50665283203125,292.53973388671875,295.5025329589844,298.3730163574219,284.94537353515625,1.0,0.1889674663543701,1.0,1.0,0.0,1.0,-0.4964658617973327,0.4964655041694641,3.600892455324356e-07,0.3663900196552276,0.6543708443641663,0.6543708443641663,0.0,44.68575668334961,36.0,10685.0,-0.0,44.73887634277344,1.0,283.14959716796875,284.8085021972656,295.4975280761719,296.27545166015625,293.1499938964844,293.1499938964844,283.1499938964844,17667.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514120280742645,1.0,0.0,0.0,1.5412873029708862,1.5412936210632324,1.5851145462875138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.15869140625,0.0,150.97879028320312,1895.4371337890625,0.0,196.550537109375,0.416192352771759,1.0,0.0,3.0,1.0,0.0
18080100,298.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853077530860901,0.050000000745058,0.0465704537928104,298.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853077530860901,0.050000000745058,0.0490409284830093,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853077530860901,0.050000000745058,0.0362214632332325,298.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853077530860901,0.050000000745058,0.0490409284830093,298.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4853077530860901,0.050000000745058,0.2326290607452392,284.9434814453125,284.95001220703125,294.5249938964844,292.5537109375,295.5208740234375,298.36236572265625,284.94268798828125,1.0,0.1877469718456268,1.0,1.0,0.0,1.0,-0.4962195456027984,0.4962191879749298,3.599867000048107e-07,0.366444319486618,0.6483820676803589,0.6483820676803589,0.0,44.06970977783203,36.0,10667.3525390625,-0.0,44.1898193359375,1.0,283.1498107910156,284.81109619140625,295.57037353515625,296.3594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18082.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564284145832062,1.0,0.0,0.0,1.5325064659118652,1.5325127840042114,1.567104845889844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.6474609375,0.0,150.34884643554688,1895.4371337890625,0.0,204.3360748291016,0.4154629707336426,1.0,0.0,3.0,1.0,0.0
18080160,298.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4878809154033661,0.050000000745058,0.0465236008167266,298.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4878809154033661,0.050000000745058,0.0489915907382965,298.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4878809154033661,0.050000000745058,0.0361850224435329,298.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4878809154033661,0.050000000745058,0.0489915907382965,298.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.4878809154033661,0.050000000745058,0.2323950231075287,284.9452209472656,284.95001220703125,294.5433349609375,292.5677490234375,295.5391845703125,298.35369873046875,284.9477233886719,1.0,0.1854201257228851,1.0,1.0,0.0,1.0,-0.4957203567028045,0.4957199990749359,3.59647629011306e-07,0.3662657439708709,0.647585391998291,0.647585391998291,0.0,42.81871795654297,25.0,10672.0205078125,-0.0,43.07661437988281,1.0,283.14990234375,284.81939697265625,295.6163024902344,296.4181823730469,293.1499938964844,293.1499938964844,283.1499938964844,18175.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632149696350097,1.0,0.0,0.0,1.5261448621749878,1.526151180267334,1.554121382696394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.6533203125,0.0,149.24339294433594,1895.4371337890625,0.0,214.9512176513672,0.4145497381687164,1.0,0.0,3.0,1.0,0.0
18080220,298.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929651319980621,0.050000000745058,0.0464345104992389,298.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929651319980621,0.050000000745058,0.04889777302742,298.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929651319980621,0.1659000366926193,0.0361157283186912,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929651319980621,0.050000000745058,0.04889777302742,298.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4929651319980621,0.050000000745058,0.2319499850273132,284.9508361816406,284.95001220703125,294.5680236816406,292.5868225097656,295.5639038085937,298.3447570800781,284.9519348144531,1.0,0.1810391396284103,1.0,1.0,0.0,1.0,-0.4947710037231445,0.4947706460952759,3.589234722767287e-07,0.3657509088516235,0.6506423950195312,0.6506423950195312,0.0,40.43818664550781,25.0,10695.720703125,-0.0,40.96434020996094,1.0,283.14996337890625,284.822021484375,295.64849853515625,296.4663391113281,293.1499938964844,293.1499938964844,283.1499938964844,17974.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372274249792099,1.0,0.0,0.0,1.5293294191360474,1.5293357372283936,1.5606140379986757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.828125,0.0,149.31138610839844,1895.4371337890625,0.0,229.32794189453125,0.4147184491157532,1.0,0.0,3.0,1.0,0.0
18080280,298.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.5602198839187622,0.1737050265073776,0.0594050996005535,298.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5065433382987976,0.050000000745058,0.0486805699765682,298.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7222095727920532,0.1670966893434524,0.0949519425630569,298.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5065433382987976,0.050000000745058,0.0486805699765682,298.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.5065433382987976,0.050000000745058,0.230919674038887,284.962890625,284.95001220703125,294.5799865722656,292.5960998535156,295.5762634277344,298.3371887207031,285.0035095214844,1.0,0.1794959157705307,1.0,1.0,0.0,1.0,-0.5791082978248596,0.5791078209877014,4.361079106729449e-07,0.4332304894924164,0.6594809293746948,0.6594809293746948,0.0,35.641082763671875,45.0,11643.64453125,-0.0,46.21830368041992,1.0,283.1499938964844,284.8902587890625,295.6575012207031,296.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,17761.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376254141330719,1.0,0.0,0.0,1.5352797508239746,1.5352860689163208,1.572781798131473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.86767578125,0.0,149.9501190185547,1895.4371337890625,0.0,235.7390289306641,0.415550172328949,1.0,0.0,3.0,1.0,0.0
18080340,298.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.8302626609802246,0.1656133979558944,0.1514941602945327,298.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.7834610939025879,0.1576758921146392,0.1338053941726684,298.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.8224988579750061,0.1618228703737259,0.1143211424350738,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.5492890477180481,0.1536010354757309,0.048246793448925,298.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.5492890477180481,0.050000000745058,0.2288620173931121,285.3931579589844,284.95001220703125,294.61041259765625,292.6197509765625,295.6078491210937,298.20916748046875,285.45458984375,1.0,0.1869561076164245,1.0,1.0,0.0,1.0,-0.8120461106300354,0.8120453953742981,6.83438543092052e-07,0.61501145362854,1.0,1.0,0.0,26.821006774902344,45.0,16392.90234375,-0.0,67.618896484375,1.0,283.1499938964844,285.19647216796875,295.8138427734375,296.8664245605469,293.1499938964844,293.1499938964844,283.1499938964844,8520.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072654247283935,1.0,0.0,0.0,1.904852032661438,1.904858350753784,2.421117528683681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.46142578125,0.0,212.9039459228516,1895.4371337890625,0.0,288.63140869140625,0.4751351177692413,1.0,0.0,3.0,1.0,0.0
18080400,298.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.8448543548583984,0.164528876543045,0.1502829194068908,298.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.820684015750885,0.1564531028270721,0.1442300826311111,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.8380013704299927,0.1617871075868606,0.1139123439788818,298.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.6902300715446472,0.1553583443164825,0.0854748338460922,298.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.5634750127792358,0.050000000745058,0.228397935628891,285.4566955566406,284.95001220703125,294.6166687011719,292.6246337890625,295.6142272949219,298.1803894042969,285.5032958984375,1.0,0.1897059231996536,1.0,1.0,0.0,1.0,-0.8667384386062622,0.8667376637458801,7.48843262954324e-07,0.654888391494751,1.0,1.0,0.0,24.87691307067871,63.0,17221.29296875,-0.0,73.84066772460938,1.0,283.1499938964844,285.2157897949219,295.8632202148437,296.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,8727.9716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191119372844696,1.0,0.0,0.0,1.9638148546218872,1.963821530342102,2.573324024979229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.72900390625,0.0,231.9707794189453,1895.4371337890625,0.0,310.68243408203125,0.4909417331218719,1.0,0.0,3.0,1.0,0.0
18080460,298.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8295543193817139,0.1646051257848739,0.1482835412025451,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8122791051864624,0.1524243205785751,0.1460377275943756,298.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8279169797897339,0.1640643924474716,0.1146003380417823,298.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.8106905817985535,0.1519849300384521,0.1451629549264907,298.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.5534231662750244,0.1433262228965759,0.2287161946296692,285.6396179199219,284.95001220703125,294.644287109375,292.6462707519531,295.6421203613281,298.0799865722656,285.6345520019531,1.0,0.2023363411426544,1.0,1.0,0.0,1.0,-0.9394538402557372,0.9394530057907104,8.432854201601003e-07,0.7104982137680054,1.0,1.0,0.0,27.36746406555176,63.0,19133.546875,-0.0,91.03754425048828,1.0,283.1499938964844,285.2532958984375,296.0194702148437,297.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,10826.7890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803777933120727,1.0,0.0,0.0,2.1916542053222656,2.191662549972534,3.205069560863194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.6494140625,0.0,322.24224853515625,1895.4371337890625,0.0,450.2546081542969,0.5432420372962952,1.0,0.0,3.0,1.0,0.0
18080520,298.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.756519615650177,0.1666621267795562,0.1494693607091903,297.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.738422691822052,0.1522102802991867,0.1458620280027389,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.666015625,0.7555893659591675,0.1660497337579727,0.1158155277371406,297.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651306152344,0.7374588251113892,0.1511142253875732,0.1452500373125076,297.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65606689453125,0.6485816240310669,0.1442111730575561,0.4716358482837677,285.66748046875,284.95001220703125,294.6533203125,292.65338134765625,295.6509704589844,298.0641784667969,285.67919921875,1.0,0.2045483589172363,1.0,1.0,0.0,1.0,-0.7365301847457886,0.7365296483039856,5.625937546938076e-07,0.4918796122074127,1.0,1.0,0.0,39.93642425537109,66.0,15527.3037109375,-0.0,122.02460479736328,1.0,283.1499938964844,285.2707824707031,296.033935546875,297.4003295898437,293.1499938964844,293.1499938964844,283.1499938964844,11434.5615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997442066669464,1.0,0.0,0.0,2.2523386478424072,2.252347469329834,3.385016213997005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.818359375,0.0,349.7574157714844,1895.4371337890625,0.0,506.1382141113281,0.5608692765235901,1.0,0.0,3.0,1.0,0.0
18080580,298.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.8997194170951843,0.1816060692071914,0.106001116335392,297.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.8997194170951843,0.1583299487829208,0.1116242781281471,298.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.8997194170951843,0.1785416305065155,0.0824453085660934,297.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.939633309841156,0.1549644619226455,0.1252766102552414,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.9598130583763124,0.1379605531692505,0.6295899152755737,286.0328369140625,284.95001220703125,294.6820983886719,292.6759948730469,295.68048095703125,298.0655212402344,286.023193359375,1.0,0.2287009060382843,1.0,1.0,0.0,1.0,-1.2668172121047974,1.2668159008026123,1.3608078006654978e-06,0.9578015208244324,1.0,1.0,0.0,17.755260467529297,66.0,24374.09375,-0.0,154.1101531982422,1.0,283.1499938964844,285.5268249511719,296.0614929199219,297.676513671875,293.1499938964844,293.1499938964844,283.1499938964844,13486.6533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601950883865356,1.0,0.0,0.0,2.446110486984253,2.4461207389831543,3.992505526184689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.7548828125,0.0,448.016845703125,1895.4371337890625,0.0,730.4229736328125,0.6050378084182739,1.0,0.0,3.0,1.0,0.0
18080640,298.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.9040799736976624,0.1842610985040664,0.109258659183979,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384521484375,0.9072051644325256,0.1596686094999313,0.1161766946315765,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.9040799736976624,0.180704191327095,0.0849789604544639,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.9852497577667236,0.1547495573759079,0.1465196162462234,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390625,0.9504632353782654,0.136612668633461,0.6226785778999329,286.0397644042969,284.95001220703125,294.69000244140625,292.6822204589844,295.6884155273437,298.0544738769531,286.04547119140625,1.0,0.2336965948343277,1.0,1.0,0.0,1.0,-1.2960981130599976,1.296096682548523,1.416366785633727e-06,0.9811301231384276,1.0,1.0,0.0,18.410860061645508,86.0,24902.7109375,-0.0,164.70555114746094,1.0,283.1499938964844,285.53692626953125,296.0584411621094,297.7232360839844,293.1499938964844,293.1499938964844,283.1499938964844,13955.2587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575637936592102,1.0,0.0,0.0,2.488243818283081,2.4882545471191406,4.131228479309357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.11083984375,0.0,471.5686645507813,1895.4371337890625,0.0,802.04052734375,0.6181721091270447,1.0,0.0,3.0,1.0,0.0
18080700,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9377984404563904,0.1882394552230835,0.1352342367172241,297.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.9593995213508606,0.1595026552677154,0.1514586061239242,298.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9377984404563904,0.1839163601398468,0.1051821857690811,297.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.9477549195289612,0.1540480256080627,0.1464320421218872,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9024263620376588,0.1344619393348693,0.6102910041809082,286.0897216796875,284.95001220703125,294.7083435058594,292.6966552734375,295.7068176269531,298.0196838378906,286.0997619628906,1.0,0.2480708509683609,1.0,1.0,0.0,1.0,-1.3678810596466064,1.3678793907165527,1.5580884564769804e-06,1.037475824356079,1.0,1.0,0.0,21.24330711364746,86.0,26196.701171875,-0.0,196.91021728515625,1.0,283.1499938964844,285.5577697753906,296.0290832519531,297.7953491210937,293.1499938964844,293.1499938964844,283.1499938964844,15212.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067371964454651,1.0,0.0,0.0,2.597870349884033,2.597882032394409,4.503273203226854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.70947265625,0.0,536.68408203125,1895.4371337890625,0.0,966.9595947265624,0.6420385837554932,1.0,0.0,3.0,1.0,0.0
18080760,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.956631600856781,0.1871094405651092,0.1693855077028274,297.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.155029296875,0.8995435237884521,0.1592685580253601,0.1513454765081405,298.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.9473393559455872,0.1820337474346161,0.1282666772603988,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.8891342878341675,0.1541023254394531,0.1463016271591186,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533508300781,0.8485846519470215,0.133240595459938,0.6034142971038818,286.15704345703125,284.95001220703125,294.7266540527344,292.7110900878906,295.7252502441406,297.9572448730469,286.1715087890625,1.0,0.2636627554893493,1.0,1.0,0.0,1.0,-1.4390510320663452,1.4390493631362915,1.7127641740444233e-06,1.0985642671585083,1.0,1.0,0.0,25.88656616210937,89.0,27496.951171875,-0.0,233.26754760742188,1.0,283.1499938964844,285.5987243652344,295.9869384765625,297.8363952636719,293.1499938964844,293.1499938964844,283.1499938964844,16208.1123046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63133704662323,1.0,0.0,0.0,2.6815764904022217,2.681588888168335,4.798149007001484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.95849609375,0.0,590.2513427734375,1895.4371337890625,0.0,1116.79052734375,0.6651462912559509,1.0,0.0,3.0,1.0,0.0
18080820,297.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024780273437,0.8090338110923767,0.1854398250579834,0.1675912737846374,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.7700516581535339,0.1604759246110916,0.1526896208524704,297.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.8032100796699524,0.1815395057201385,0.1275977194309234,297.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7618228793144226,0.1553322523832321,0.1478470414876938,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.7248120307922363,0.1318737864494323,0.5990520119667053,286.1020202636719,284.95001220703125,294.7633361816406,292.739990234375,295.76190185546875,297.84820556640625,286.0955810546875,1.0,0.2853149473667145,1.0,1.0,0.0,1.0,-1.4339323043823242,1.433930516242981,1.6983274235826684e-06,1.0911720991134644,1.0,1.0,0.0,44.12780380249024,77.0,27893.958984375,-0.0,275.8127136230469,1.0,283.1499938964844,285.5018005371094,295.8948974609375,297.8143920898437,293.1499938964844,293.1499938964844,283.1499938964844,18215.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626685261726379,1.0,0.0,0.0,2.8427534103393555,2.842767238616944,5.392270736592764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.3427734375,0.0,703.2085571289062,1895.4371337890625,0.0,1329.522216796875,0.7043411135673523,1.0,0.0,3.0,1.0,0.0
18080880,297.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024780273437,0.8090338110923767,0.1854398250579834,0.1675912737846374,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.7700516581535339,0.1604759246110916,0.1526896208524704,297.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.8032100796699524,0.1815395057201385,0.1275977194309234,297.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7618228793144226,0.1553322523832321,0.1478470414876938,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10406494140625,0.7248120307922363,0.1318737864494323,0.5990520119667053,286.1020202636719,284.95001220703125,294.7633361816406,292.739990234375,295.76190185546875,297.84820556640625,286.0955810546875,1.0,0.2853149473667145,1.0,1.0,0.0,1.0,-1.4339323043823242,1.433930516242981,1.6983274235826684e-06,1.0911720991134644,1.0,1.0,0.0,44.12780380249024,77.0,27893.958984375,-0.0,275.8127136230469,1.0,283.1499938964844,285.5018005371094,295.8948974609375,297.8143920898437,293.1499938964844,293.1499938964844,283.1499938964844,18215.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626685261726379,1.0,0.0,0.0,2.8427534103393555,2.842767238616944,5.392270736592764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.3427734375,0.0,703.2085571289062,1895.4371337890625,0.0,1329.522216796875,0.7043411135673523,1.0,0.0,3.0,1.0,0.0
18080940,297.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.7836650609970093,0.1875676661729812,0.1691398322582245,297.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556945800781,0.7470952868461609,0.1619640886783599,0.1542111784219741,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.7776831984519958,0.183154746890068,0.1286302655935287,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558166503906,0.7395181655883789,0.1567171663045883,0.1492935270071029,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.7003086805343628,0.1316957324743271,0.5985930562019348,286.0550231933594,284.95001220703125,294.7881164550781,292.75946044921875,295.7867126464844,297.8036804199219,286.0506896972656,1.0,0.2937352359294891,1.0,1.0,0.0,1.0,-1.4400392770767212,1.4400376081466677,1.7115071386797354e-06,1.0959476232528689,1.0,1.0,0.0,51.0208740234375,77.0,28233.03125,-0.0,295.3233642578125,1.0,283.1499938964844,285.44805908203125,295.8421325683594,297.77130126953125,293.1499938964844,293.1499938964844,283.1499938964844,19513.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709498167037964,1.0,0.0,0.0,2.942315101623535,2.9423301219940186,5.77659193368163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.0458984375,0.0,779.7120361328125,1895.4371337890625,0.0,1389.4727783203125,0.7257175445556641,1.0,0.0,3.0,1.0,0.0
