time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081000,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7789837121963501,0.1889630258083343,0.1703129261732101,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7425774335861206,0.1628074795007705,0.1550246030092239,297.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.7726737856864929,0.1841920316219329,0.1293262243270874,297.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7350781559944153,0.1574940681457519,0.1500512808561325,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.6944132447242737,0.1317896544933319,0.5989911556243896,286.0418701171875,284.95001220703125,294.79998779296875,292.768798828125,295.798583984375,297.78662109375,286.0389709472656,1.0,0.2963896691799164,1.0,1.0,0.0,1.0,-1.4446465969085691,1.4446449279785156,1.7215177194884743e-06,1.0995733737945557,1.0,1.0,0.0,52.93991470336914,65.0,28389.88671875,-0.0,302.0821838378906,1.0,283.1499938964844,285.4327392578125,295.8279724121094,297.759765625,293.1499938964844,293.1499938964844,283.1499938964844,19976.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728804707527161,1.0,0.0,0.0,2.9770219326019287,2.977037191390991,5.913674385737977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.59423828125,0.0,807.6307373046875,1895.4371337890625,0.0,1403.658447265625,0.7370384931564331,1.0,0.0,3.0,1.0,0.0
18081060,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.7786419987678528,0.1939064413309097,0.1745755523443222,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.7405559420585632,0.1657144725322723,0.1577304601669311,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.7708650827407837,0.1878839880228042,0.1318143606185913,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.7329211831092834,0.1601641327142715,0.1525463610887527,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.6891653537750244,0.1325226575136184,0.6018199920654297,286.0094299316406,284.95001220703125,294.836669921875,292.7974853515625,295.83526611328125,297.7430725097656,286.00836181640625,1.0,0.3008717596530914,1.0,1.0,0.0,1.0,-1.4623874425888062,1.462385654449463,1.7604496633794042e-06,1.1135627031326294,1.0,1.0,0.0,55.30778884887695,53.0,28954.44921875,-0.0,315.9898986816406,1.0,283.1499938964844,285.3882751464844,295.8192749023437,297.7675476074219,293.1499938964844,293.1499938964844,283.1499938964844,21578.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765574812889099,1.0,0.0,0.0,3.094070672988892,3.0940871238708496,6.387836037902161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.71826171875,0.0,906.6873168945312,1895.4371337890625,0.0,1430.8892822265625,0.7655652165412903,1.0,0.0,3.0,1.0,0.0
18081120,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.7786419987678528,0.1939064413309097,0.1745755523443222,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.7405559420585632,0.1657144725322723,0.1577304601669311,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.7708650827407837,0.1878839880228042,0.1318143606185913,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.7329211831092834,0.1601641327142715,0.1525463610887527,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.6891653537750244,0.1325226575136184,0.6018199920654297,286.0094299316406,284.95001220703125,294.836669921875,292.7974853515625,295.83526611328125,297.7430725097656,286.00836181640625,1.0,0.3008717596530914,1.0,1.0,0.0,1.0,-1.4623874425888062,1.462385654449463,1.7604496633794042e-06,1.1135627031326294,1.0,1.0,0.0,55.30778884887695,53.0,28954.44921875,-0.0,315.9898986816406,1.0,283.1499938964844,285.3882751464844,295.8192749023437,297.7675476074219,293.1499938964844,293.1499938964844,283.1499938964844,21578.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765574812889099,1.0,0.0,0.0,3.094070672988892,3.0940871238708496,6.387836037902161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.71826171875,0.0,906.6873168945312,1895.4371337890625,0.0,1430.8892822265625,0.7655652165412903,1.0,0.0,3.0,1.0,0.0
18081180,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7947407364845276,0.1994041949510574,0.1793179363012313,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7526674270629883,0.1689452677965164,0.1606187224388122,297.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7850412726402283,0.1920142620801925,0.1345642656087875,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.7444574236869812,0.16313137114048,0.1551902294158935,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.6991785168647766,0.1337545663118362,0.6063924431800842,285.99444580078125,284.95001220703125,294.8733215332031,292.82598876953125,295.8719482421875,297.70965576171875,285.9943542480469,1.0,0.3005978465080261,1.0,1.0,0.0,1.0,-1.4835106134414673,1.483508825302124,1.8075604657497024e-06,1.1302320957183838,1.0,1.0,0.0,53.09683990478516,41.0,29548.662109375,-0.0,320.2409973144531,1.0,283.1499938964844,285.3601379394531,295.8445739746094,297.8202209472656,293.1499938964844,293.1499938964844,283.1499938964844,23032.916015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800146698951721,1.0,0.0,0.0,3.1966745853424072,3.1966922283172607,6.818521001150657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.2744140625,0.0,999.9132690429688,1895.4371337890625,0.0,1456.74365234375,0.7906359434127808,1.0,0.0,3.0,1.0,0.0
18081240,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7947407364845276,0.1994041949510574,0.1793179363012313,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7526674270629883,0.1689452677965164,0.1606187224388122,297.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7850412726402283,0.1920142620801925,0.1345642656087875,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.7444574236869812,0.16313137114048,0.1551902294158935,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.6991785168647766,0.1337545663118362,0.6063924431800842,285.99444580078125,284.95001220703125,294.8733215332031,292.82598876953125,295.8719482421875,297.70965576171875,285.9943542480469,1.0,0.3005978465080261,1.0,1.0,0.0,1.0,-1.4835106134414673,1.483508825302124,1.8075604657497024e-06,1.1302320957183838,1.0,1.0,0.0,53.09683990478516,41.0,29548.662109375,-0.0,320.2409973144531,1.0,283.1499938964844,285.3601379394531,295.8445739746094,297.8202209472656,293.1499938964844,293.1499938964844,283.1499938964844,23032.916015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800146698951721,1.0,0.0,0.0,3.1966745853424072,3.1966922283172607,6.818521001150657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.2744140625,0.0,999.9132690429688,1895.4371337890625,0.0,1456.74365234375,0.7906359434127808,1.0,0.0,3.0,1.0,0.0
18081300,297.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.80793696641922,0.2022441625595092,0.1817470490932464,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7635383009910583,0.1706223487854004,0.1620871126651764,297.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.797270655632019,0.1941437572240829,0.1359643340110778,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.7548482418060303,0.1646734327077865,0.1565319001674652,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.7088695764541626,0.1344776749610901,0.6090231537818909,285.989501953125,284.95001220703125,294.89166259765625,292.84014892578125,295.8902893066406,297.69537353515625,285.9888916015625,1.0,0.2991492450237274,1.0,1.0,0.0,1.0,-1.4946386814117432,1.4946368932724,1.8327041289012407e-06,1.139012336730957,1.0,1.0,0.0,50.75169372558594,41.0,29867.869140625,-0.0,319.5048828125,1.0,283.1499938964844,285.3467102050781,295.8616943359375,297.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,23831.958984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823323965072632,1.0,0.0,0.0,3.25165057182312,3.251668691635132,7.055065225358703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.2646484375,0.0,1052.394775390625,1895.4371337890625,0.0,1474.211181640625,0.8012920618057251,1.0,0.0,3.0,1.0,0.0
18081360,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8237134218215942,0.205114871263504,0.1841870844364166,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.7780994176864624,0.1723174899816513,0.163553848862648,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8128527998924255,0.1962855607271194,0.1373603492975235,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.768856942653656,0.166233018040657,0.1578710079193115,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.7209795117378235,0.1352420449256897,0.6117626428604126,285.9892578125,284.95001220703125,294.9100036621094,292.8542175292969,295.9086303710937,297.6823425292969,285.9896545410156,1.0,0.2970039546489715,1.0,1.0,0.0,1.0,-1.5059025287628174,1.5059006214141846,1.858381665442721e-06,1.1478971242904663,1.0,1.0,0.0,47.76868438720703,29.0,30144.3359375,-0.0,317.17193603515625,1.0,283.1499938964844,285.34161376953125,295.8783569335937,297.8881225585937,293.1499938964844,293.1499938964844,283.1499938964844,24368.763671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849231719970703,1.0,0.0,0.0,3.288067579269409,3.288086175918579,7.213977255560167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.44580078125,0.0,1088.1513671875,1895.4371337890625,0.0,1493.861572265625,0.8129963278770447,1.0,0.0,3.0,1.0,0.0
18081420,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8674360513687134,0.2108918279409408,0.1890669912099838,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8192864060401917,0.1757162660360336,0.1664596199989318,297.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8537323474884033,0.2005563676357269,0.1401189565658569,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8097984194755554,0.1693606227636337,0.160521000623703,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7544062733650208,0.1368278861045837,0.6173482537269592,285.9880065917969,284.95001220703125,294.9466552734375,292.8821716308594,295.9453125,297.6587829589844,285.9887390136719,1.0,0.2912739217281341,1.0,1.0,0.0,1.0,-1.5284464359283447,1.528444528579712,1.9104597868135897e-06,1.1656697988510132,1.0,1.0,0.0,40.5265998840332,25.0,30733.48828125,-0.0,309.0484619140625,1.0,283.1499938964844,285.3273010253906,295.9105529785156,297.956298828125,293.1499938964844,293.1499938964844,283.1499938964844,25656.4296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906846761703491,1.0,0.0,0.0,3.373821258544922,3.373841047286988,7.595169790874934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.29052734375,0.0,1175.5294189453125,1895.4371337890625,0.0,1538.028076171875,0.8339890241622925,1.0,0.0,3.0,1.0,0.0
18081480,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8674360513687134,0.2108918279409408,0.1890669912099838,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8192864060401917,0.1757162660360336,0.1664596199989318,297.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8537323474884033,0.2005563676357269,0.1401189565658569,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8097984194755554,0.1693606227636337,0.160521000623703,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7544062733650208,0.1368278861045837,0.6173482537269592,285.9880065917969,284.95001220703125,294.9466552734375,292.8821716308594,295.9453125,297.6587829589844,285.9887390136719,1.0,0.2912739217281341,1.0,1.0,0.0,1.0,-1.5284464359283447,1.528444528579712,1.9104597868135897e-06,1.1656697988510132,1.0,1.0,0.0,40.5265998840332,25.0,30733.48828125,-0.0,309.0484619140625,1.0,283.1499938964844,285.3273010253906,295.9105529785156,297.956298828125,293.1499938964844,293.1499938964844,283.1499938964844,25656.4296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906846761703491,1.0,0.0,0.0,3.373821258544922,3.373841047286988,7.595169790874934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.29052734375,0.0,1175.5294189453125,1895.4371337890625,0.0,1538.028076171875,0.8339890241622925,1.0,0.0,3.0,1.0,0.0
18081540,297.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.9272388815879822,0.2166657000780105,0.1939902156591415,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.867735743522644,0.1790743470191955,0.1693752408027649,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.9081096649169922,0.2047502845525741,0.1428603529930114,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.857101559638977,0.1724488139152526,0.1631817370653152,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.7995429635047913,0.138430655002594,0.6232602596282959,285.99127197265625,284.95001220703125,294.9833374023437,292.90972900390625,295.9820251464844,297.6379699707031,285.9922180175781,1.0,0.2869170308113098,1.0,1.0,0.0,1.0,-1.551439642906189,1.5514376163482666,1.9645124211820075e-06,1.183775544166565,1.0,1.0,0.0,34.132606506347656,25.0,31320.697265625,-0.0,303.08453369140625,1.0,283.1499938964844,285.3177185058594,295.9393310546875,298.0209350585937,293.1499938964844,293.1499938964844,283.1499938964844,26878.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966754198074341,1.0,0.0,0.0,3.45323133468628,3.453251838684082,7.956913918860664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.8046875,0.0,1260.50439453125,1895.4371337890625,0.0,1584.615234375,0.8534575700759888,1.0,0.0,3.0,1.0,0.0
18081600,297.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.9272388815879822,0.2166657000780105,0.1939902156591415,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.867735743522644,0.1790743470191955,0.1693752408027649,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.9081096649169922,0.2047502845525741,0.1428603529930114,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.857101559638977,0.1724488139152526,0.1631817370653152,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.7995429635047913,0.138430655002594,0.6232602596282959,285.99127197265625,284.95001220703125,294.9833374023437,292.90972900390625,295.9820251464844,297.6379699707031,285.9922180175781,1.0,0.2869170308113098,1.0,1.0,0.0,1.0,-1.551439642906189,1.5514376163482666,1.9645124211820075e-06,1.183775544166565,1.0,1.0,0.0,34.132606506347656,25.0,31320.697265625,-0.0,303.08453369140625,1.0,283.1499938964844,285.3177185058594,295.9393310546875,298.0209350585937,293.1499938964844,293.1499938964844,283.1499938964844,26878.3984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966754198074341,1.0,0.0,0.0,3.45323133468628,3.453251838684082,7.956913918860664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.8046875,0.0,1260.50439453125,1895.4371337890625,0.0,1584.615234375,0.8534575700759888,1.0,0.0,3.0,1.0,0.0
18081660,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.9872653484344482,0.2224738895893097,0.1989757120609283,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.9223229289054872,0.1823370158672332,0.1722943782806396,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.9692277312278748,0.2088114619255066,0.1455784142017364,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.9090514183044434,0.1754433065652847,0.1658475846052169,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.8433346152305603,0.139983057975769,0.6294007897377014,285.99639892578125,284.95001220703125,295.0199890136719,292.9368591308594,296.0187072753906,297.61920166015625,285.9970703125,1.0,0.2848099172115326,1.0,1.0,0.0,1.0,-1.5726805925369265,1.572678565979004,2.015375685004983e-06,1.2005615234375,1.0,1.0,0.0,29.766721725463867,28.0,31880.865234375,-0.0,301.9035949707031,1.0,283.1499938964844,285.3097839355469,295.9661560058594,298.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,28062.615234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025759816169739,1.0,0.0,0.0,3.5284831523895264,3.528504610061645,8.307481493829982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.0498046875,0.0,1344.7191162109375,1895.4371337890625,0.0,1631.1414794921875,0.8719196319580078,1.0,0.0,3.0,1.0,0.0
18081720,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.9872653484344482,0.2224738895893097,0.1989757120609283,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.9223229289054872,0.1823370158672332,0.1722943782806396,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.9692277312278748,0.2088114619255066,0.1455784142017364,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.9090514183044434,0.1754433065652847,0.1658475846052169,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.8433346152305603,0.139983057975769,0.6294007897377014,285.99639892578125,284.95001220703125,295.0199890136719,292.9368591308594,296.0187072753906,297.61920166015625,285.9970703125,1.0,0.2848099172115326,1.0,1.0,0.0,1.0,-1.5726805925369265,1.572678565979004,2.015375685004983e-06,1.2005615234375,1.0,1.0,0.0,29.766721725463867,28.0,31880.865234375,-0.0,301.9035949707031,1.0,283.1499938964844,285.3097839355469,295.9661560058594,298.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,28062.615234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025759816169739,1.0,0.0,0.0,3.5284831523895264,3.528504610061645,8.307481493829982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.0498046875,0.0,1344.7191162109375,1895.4371337890625,0.0,1631.1414794921875,0.8719196319580078,1.0,0.0,3.0,1.0,0.0
18081780,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.9809691309928894,0.2303269803524017,0.1870317310094833,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.9426395297050476,0.1854294091463089,0.175221636891365,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.986352264881134,0.2126610875129699,0.1482747346162796,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.9285671710968018,0.1782695651054382,0.1685233563184738,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.856939435005188,0.1414433866739273,0.6358616352081299,285.9862365722656,284.95001220703125,295.0566711425781,292.9635009765625,296.05535888671875,297.60809326171875,285.9851989746094,1.0,0.2846416234970093,1.0,1.0,0.0,1.0,-1.5783145427703855,1.5783125162124634,2.0290312932047527e-06,1.205036163330078,1.0,1.0,0.0,28.891908645629883,31.0,32201.44140625,-0.0,301.8011474609375,1.0,283.1499938964844,285.2886657714844,295.9886474609375,298.1311950683594,293.1499938964844,293.1499938964844,283.1499938964844,29220.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077121734619141,1.0,0.0,0.0,3.600534200668335,3.6005563735961914,8.650220024719601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.5986328125,0.0,1428.789794921875,1895.4371337890625,0.0,1672.139892578125,0.8896058201789856,1.0,0.0,3.0,1.0,0.0
18081840,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.9809691309928894,0.2303269803524017,0.1870317310094833,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.9426395297050476,0.1854294091463089,0.175221636891365,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.986352264881134,0.2126610875129699,0.1482747346162796,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.9285671710968018,0.1782695651054382,0.1685233563184738,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.856939435005188,0.1414433866739273,0.6358616352081299,285.9862365722656,284.95001220703125,295.0566711425781,292.9635009765625,296.05535888671875,297.60809326171875,285.9851989746094,1.0,0.2846416234970093,1.0,1.0,0.0,1.0,-1.5783145427703855,1.5783125162124634,2.0290312932047527e-06,1.205036163330078,1.0,1.0,0.0,28.891908645629883,31.0,32201.44140625,-0.0,301.8011474609375,1.0,283.1499938964844,285.2886657714844,295.9886474609375,298.1311950683594,293.1499938964844,293.1499938964844,283.1499938964844,29220.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077121734619141,1.0,0.0,0.0,3.600534200668335,3.6005563735961914,8.650220024719601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.5986328125,0.0,1428.789794921875,1895.4371337890625,0.0,1672.139892578125,0.8896058201789856,1.0,0.0,3.0,1.0,0.0
18081900,297.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.9790817499160768,0.2351845055818557,0.1836465895175933,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.949657142162323,0.1869136244058609,0.1766311973333358,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.9918173551559448,0.2145105749368667,0.149572804570198,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.9355862736701964,0.1796212941408157,0.1698078513145446,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8616874814033508,0.1421671062707901,0.6390529870986938,285.9774780273437,284.95001220703125,295.07501220703125,292.9765930175781,296.0736999511719,297.60650634765625,285.9765014648437,1.0,0.2850713729858398,1.0,1.0,0.0,1.0,-1.5827082395553589,1.5827062129974363,2.039667833741987e-06,1.2084776163101196,1.0,1.0,0.0,28.69725227355957,31.0,32389.404296875,-0.0,303.4034729003906,1.0,283.1499938964844,285.2753601074219,295.9981384277344,298.1511535644531,293.1499938964844,293.1499938964844,283.1499938964844,29931.818359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70965975522995,1.0,0.0,0.0,3.644102096557617,3.644124984741211,8.860828870638215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.83740234375,0.0,1481.286865234375,1895.4371337890625,0.0,1687.8040771484375,0.897479772567749,1.0,0.0,3.0,1.0,0.0
18081960,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.9779092073440552,0.2400366812944412,0.1816372871398925,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.9547939896583556,0.1883625537157058,0.1780076622962951,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.9957255125045776,0.2163196057081222,0.150841400027275,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.940769374370575,0.1809376776218414,0.1710593849420547,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.8651361465454102,0.1428887248039245,0.6422613859176636,285.9757995605469,284.95001220703125,295.09332275390625,292.98956298828125,296.092041015625,297.605224609375,285.9759216308594,1.0,0.2859042584896087,1.0,1.0,0.0,1.0,-1.5888248682022097,1.588822841644287,2.0545430743368343e-06,1.2132763862609863,1.0,1.0,0.0,28.65239906311035,51.0,32570.115234375,-0.0,306.21417236328125,1.0,283.1499938964844,285.27117919921875,296.0082092285156,298.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,30367.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113179564476013,1.0,0.0,0.0,3.670500040054321,3.670523166656494,8.989670163828123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.16650390625,0.0,1513.712158203125,1895.4371337890625,0.0,1701.19140625,0.9067841172218324,1.0,0.0,3.0,1.0,0.0
18082020,297.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9886325001716614,0.2466395944356918,0.2033547908067703,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9337056279182434,0.1912422627210617,0.1808060556650161,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.980084240436554,0.2199098020792007,0.153404414653778,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9190747141838074,0.1835512965917587,0.1736073493957519,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8471148014068604,0.1443133801221847,0.6490510106086731,285.99810791015625,284.95001220703125,295.1300048828125,293.0150146484375,296.1287536621094,297.5935974121094,286.0024719238281,1.0,0.2957698404788971,1.0,1.0,0.0,1.0,-1.6325232982635498,1.632521152496338,2.162482815037947e-06,1.247269868850708,1.0,1.0,0.0,31.377838134765625,69.0,33424.37890625,-0.0,335.33221435546875,1.0,283.1499938964844,285.2837219238281,296.0365905761719,298.2357482910156,293.1499938964844,293.1499938964844,283.1499938964844,31519.068359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154192924499512,1.0,0.0,0.0,3.7394752502441406,3.73949933052063,9.330708508059616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.50537109375,0.0,1600.6622314453125,1895.4371337890625,0.0,1734.4986572265625,0.923715591430664,1.0,0.0,3.0,1.0,0.0
18082080,297.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9886325001716614,0.2466395944356918,0.2033547908067703,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9337056279182434,0.1912422627210617,0.1808060556650161,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.980084240436554,0.2199098020792007,0.153404414653778,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9190747141838074,0.1835512965917587,0.1736073493957519,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8471148014068604,0.1443133801221847,0.6490510106086731,285.99810791015625,284.95001220703125,295.1300048828125,293.0150146484375,296.1287536621094,297.5935974121094,286.0024719238281,1.0,0.2957698404788971,1.0,1.0,0.0,1.0,-1.6325232982635498,1.632521152496338,2.162482815037947e-06,1.247269868850708,1.0,1.0,0.0,31.377838134765625,69.0,33424.37890625,-0.0,335.33221435546875,1.0,283.1499938964844,285.2837219238281,296.0365905761719,298.2357482910156,293.1499938964844,293.1499938964844,283.1499938964844,31519.068359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154192924499512,1.0,0.0,0.0,3.7394752502441406,3.73949933052063,9.330708508059616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.50537109375,0.0,1600.6622314453125,1895.4371337890625,0.0,1734.4986572265625,0.923715591430664,1.0,0.0,3.0,1.0,0.0
18082140,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.9457406997680664,0.247675746679306,0.2228634059429168,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.8660950064659119,0.1940499991178512,0.1837999075651168,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.908521056175232,0.2234086394309997,0.1561016887426376,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.8543668985366821,0.1860938817262649,0.1763502657413482,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.7897388339042664,0.1454804688692093,0.6561641693115234,286.044921875,284.95001220703125,295.1666564941406,293.0397644042969,296.1654357910156,297.5600280761719,286.0445556640625,1.0,0.3106135129928589,1.0,1.0,0.0,1.0,-1.6709816455841064,1.670979380607605,2.2613151031691814e-06,1.277971625328064,1.0,1.0,0.0,39.89941787719727,87.0,34294.171875,-0.0,380.4161071777344,1.0,283.1499938964844,285.30499267578125,296.07672119140625,298.33575439453125,293.1499938964844,293.1499938964844,283.1499938964844,32656.431640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228661179542542,1.0,0.0,0.0,3.806346654891968,3.806371688842773,9.667406857261085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9189453125,0.0,1688.0792236328125,1895.4371337890625,0.0,1795.667724609375,0.9401385188102722,1.0,0.0,3.0,1.0,0.0
18082200,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.9457406997680664,0.247675746679306,0.2228634059429168,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.8660950064659119,0.1940499991178512,0.1837999075651168,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.908521056175232,0.2234086394309997,0.1561016887426376,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.8543668985366821,0.1860938817262649,0.1763502657413482,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.7897388339042664,0.1454804688692093,0.6561641693115234,286.044921875,284.95001220703125,295.1666564941406,293.0397644042969,296.1654357910156,297.5600280761719,286.0445556640625,1.0,0.3106135129928589,1.0,1.0,0.0,1.0,-1.6709816455841064,1.670979380607605,2.2613151031691814e-06,1.277971625328064,1.0,1.0,0.0,39.89941787719727,87.0,34294.171875,-0.0,380.4161071777344,1.0,283.1499938964844,285.30499267578125,296.07672119140625,298.33575439453125,293.1499938964844,293.1499938964844,283.1499938964844,32656.431640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228661179542542,1.0,0.0,0.0,3.806346654891968,3.806371688842773,9.667406857261085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9189453125,0.0,1688.0792236328125,1895.4371337890625,0.0,1795.667724609375,0.9401385188102722,1.0,0.0,3.0,1.0,0.0
18082260,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.8755648732185364,0.2517668604850769,0.2263151556253433,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508728027344,0.8096016645431519,0.1966172307729721,0.1867539435625076,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.8462271094322205,0.2265950888395309,0.1587261706590652,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.7981075644493103,0.1884104609489441,0.1790645271539688,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.7352611422538757,0.1463672071695327,0.6626082062721252,286.051025390625,284.95001220703125,295.2033386230469,293.06378173828125,296.2021179199219,297.5399780273437,286.0522766113281,1.0,0.3276998996734619,1.0,1.0,0.0,1.0,-1.6964755058288574,1.6964731216430664,2.327491756659583e-06,1.2976139783859253,1.0,1.0,0.0,52.59711837768555,75.0,34866.2734375,-0.0,430.3632507324219,1.0,283.1499938964844,285.302490234375,296.099365234375,298.39678955078125,293.1499938964844,293.1499938964844,283.04998779296875,33770.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730201244354248,1.0,0.0,0.0,3.870703220367432,3.8707292079925537,9.997077086154604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.3076171875,0.0,1775.1600341796875,1895.4371337890625,0.0,1856.7547607421875,0.9549540877342224,1.0,0.0,3.0,1.0,0.0
18082320,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.8755648732185364,0.2517668604850769,0.2263151556253433,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508728027344,0.8096016645431519,0.1966172307729721,0.1867539435625076,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.8462271094322205,0.2265950888395309,0.1587261706590652,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.7981075644493103,0.1884104609489441,0.1790645271539688,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.7352611422538757,0.1463672071695327,0.6626082062721252,286.051025390625,284.95001220703125,295.2033386230469,293.06378173828125,296.2021179199219,297.5399780273437,286.0522766113281,1.0,0.3276998996734619,1.0,1.0,0.0,1.0,-1.6964755058288574,1.6964731216430664,2.327491756659583e-06,1.2976139783859253,1.0,1.0,0.0,52.59711837768555,75.0,34866.2734375,-0.0,430.3632507324219,1.0,283.1499938964844,285.302490234375,296.099365234375,298.39678955078125,293.1499938964844,293.1499938964844,283.04998779296875,33770.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730201244354248,1.0,0.0,0.0,3.870703220367432,3.8707292079925537,9.997077086154604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.3076171875,0.0,1775.1600341796875,1895.4371337890625,0.0,1856.7547607421875,0.9549540877342224,1.0,0.0,3.0,1.0,0.0
18082380,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.8598132133483887,0.2555396556854248,0.2298273742198944,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7934733033180237,0.1984622925519943,0.1887648254632949,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8308307528495789,0.2288856357336044,0.1605337560176849,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.7819736003875732,0.1900628954172134,0.1808911710977554,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.720806360244751,0.1469338983297348,0.6663137674331665,285.99127197265625,284.95001220703125,295.2327880859375,293.0824890136719,296.2315979003906,297.5263366699219,285.9897766113281,1.0,0.3344214260578155,1.0,1.0,0.0,1.0,-1.7119179964065552,1.7119156122207642,2.368429477428436e-06,1.3097361326217651,1.0,1.0,0.0,57.90988159179688,75.0,35578.07421875,-0.0,454.909912109375,1.0,283.0533142089844,285.225341796875,296.132080078125,298.4908752441406,293.1499938964844,293.1499938964844,283.04998779296875,34590.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390744090080261,1.0,0.0,0.0,3.917427062988281,3.9174535274505615,1.02398860235553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.58837890625,0.0,1840.2239990234373,1895.4371337890625,0.0,1931.699462890625,0.9644020795822144,1.0,0.0,3.0,1.0,0.0
18082440,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8590401411056519,0.2564779818058014,0.2306761592626571,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.7923412919044495,0.1988859623670578,0.1891921162605285,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.8297979235649109,0.2294139266014099,0.1609223783016204,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.7808261513710022,0.1904402524232864,0.1812746077775955,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.719571053981781,0.1470539271831512,0.6669676303863525,285.98974609375,284.95001220703125,295.239990234375,293.0870056152344,296.2388000488281,297.5231018066406,285.98956298828125,1.0,0.3353319466114044,1.0,1.0,0.0,1.0,-1.7151628732681274,1.7151604890823364,2.3770830921421293e-06,1.312279462814331,1.0,1.0,0.0,58.47403335571289,63.0,35659.66796875,-0.0,458.5086364746094,1.0,283.0517883300781,285.2238464355469,296.1311950683594,298.491455078125,293.1499938964844,293.1499938964844,282.75,34721.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403028607368469,1.0,0.0,0.0,3.924837350845337,3.924864053726196,1.027866233016539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.92529296875,0.0,1850.6868896484373,1895.4371337890625,0.0,1942.1619873046875,0.9661637544631958,1.0,0.0,3.0,1.0,0.0
18082500,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512878417969,0.8595054149627686,0.258705735206604,0.2327844351530075,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.7917669415473938,0.1998504549264907,0.190204918384552,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.8293569684028625,0.2306135445833206,0.1618488579988479,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.7801651358604431,0.1912910193204879,0.1821774542331695,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.7183424830436707,0.1472761183977127,0.668349027633667,285.85137939453125,284.95001220703125,295.2583312988281,293.0982666015625,296.25714111328125,297.5140686035156,285.8308410644531,1.0,0.3368703424930572,1.0,1.0,0.0,1.0,-1.7227668762207031,1.722764492034912,2.397448724877904e-06,1.3182483911514282,1.0,1.0,0.0,59.21958160400391,63.0,36765.7421875,-0.0,465.2998352050781,1.0,282.79229736328125,285.0396728515625,296.1868591308594,298.6846923828125,293.1499938964844,293.1499938964844,282.75,35011.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514652609825134,1.0,0.0,0.0,3.941197395324707,3.9412240982055664,1.0364531135564905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.04931640625,0.0,1873.92626953125,1895.4371337890625,0.0,2038.1412353515625,0.9700560569763184,1.0,0.0,3.0,1.0,0.0
18082560,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.8632413744926453,0.2607132196426391,0.2346376329660415,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.7943166494369507,0.2006345838308334,0.1909993290901184,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8318670988082886,0.2315968573093414,0.1625825613737106,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.7825599312782288,0.1919666677713394,0.1828677654266357,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.7197148203849792,0.1473544090986251,0.6688947081565857,285.7807006835937,284.95001220703125,295.27667236328125,293.1093139648437,296.2754821777344,297.5034484863281,285.7789306640625,1.0,0.3371194899082184,1.0,1.0,0.0,1.0,-1.728312849998474,1.728310465812683,2.4123846742440942e-06,1.3226139545440674,1.0,1.0,0.0,58.93206405639648,51.0,36949.51953125,-0.0,467.8406982421875,1.0,282.7543640136719,284.9896240234375,296.17596435546875,298.6434020996094,293.1499938964844,293.1499938964844,282.45001220703125,35235.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571717500686646,1.0,0.0,0.0,3.9537887573242174,3.953815698623657,1.043086172103358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.07177734375,0.0,1891.9442138671875,1895.4371337890625,0.0,2087.81201171875,0.9730514883995056,1.0,0.0,3.0,1.0,0.0
18082620,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.8799610137939453,0.2644120156764984,0.2379261404275894,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.8077810406684875,0.2018806636333465,0.1921537071466446,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.8450238108634949,0.2332002371549606,0.1636929810047149,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.7956317663192749,0.1930028200149536,0.1838219463825225,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672607421875,0.7291973233222961,0.1472435593605041,0.6682127118110657,285.56646728515625,284.95001220703125,295.3133239746094,293.1307067871094,296.3121643066406,297.4810485839844,285.5643920898437,1.0,0.3346288204193115,1.0,1.0,0.0,1.0,-1.7353105545043943,1.7353081703186035,2.431324901408516e-06,1.3281328678131104,1.0,1.0,0.0,55.86400604248047,39.0,38116.36328125,-0.0,463.072998046875,1.0,282.457275390625,284.7540588378906,296.1833190917969,298.7283020019531,293.1499938964844,293.1499938964844,282.1499938964844,35544.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709168195724487,1.0,0.0,0.0,3.971089124679565,3.971116304397583,1.0522345519348164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.09423828125,0.0,1916.888671875,1895.4371337890625,0.0,2208.984130859375,0.9771668910980223,1.0,0.0,3.0,1.0,0.0
18082680,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.8799610137939453,0.2644120156764984,0.2379261404275894,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.8077810406684875,0.2018806636333465,0.1921537071466446,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.8450238108634949,0.2332002371549606,0.1636929810047149,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.7956317663192749,0.1930028200149536,0.1838219463825225,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672607421875,0.7291973233222961,0.1472435593605041,0.6682127118110657,285.56646728515625,284.95001220703125,295.3133239746094,293.1307067871094,296.3121643066406,297.4810485839844,285.5643920898437,1.0,0.3346288204193115,1.0,1.0,0.0,1.0,-1.7353105545043943,1.7353081703186035,2.431324901408516e-06,1.3281328678131104,1.0,1.0,0.0,55.86400604248047,39.0,38116.36328125,-0.0,463.072998046875,1.0,282.457275390625,284.7540588378906,296.1833190917969,298.7283020019531,293.1499938964844,293.1499938964844,282.1499938964844,35544.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709168195724487,1.0,0.0,0.0,3.971089124679565,3.971116304397583,1.0522345519348164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.09423828125,0.0,1916.888671875,1895.4371337890625,0.0,2208.984130859375,0.9771668910980223,1.0,0.0,3.0,1.0,0.0
18082740,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.8938810229301453,0.2662314772605896,0.239497497677803,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134216308594,0.8186959028244019,0.2024083733558654,0.1925871670246124,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115600585937,0.8565580248832703,0.2339029163122177,0.1641397625207901,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.8069027066230774,0.1934236586093902,0.18415367603302,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.7377412915229797,0.1470874398946762,0.6671650409698486,285.4104309082031,284.95001220703125,295.3323059082031,293.1413879394531,296.33111572265625,297.4696044921875,285.39068603515625,1.0,0.3320725858211517,1.0,1.0,0.0,1.0,-1.7373955249786377,1.737393140792847,2.4369937818846665e-06,1.3297836780548096,1.0,1.0,0.0,53.20788192749024,39.0,39123.25390625,0.0,456.4916076660156,1.0,282.189453125,284.557373046875,296.21368408203125,298.8722229003906,293.1499938964844,293.1499938964844,282.1499938964844,35651.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793813347816467,1.0,0.0,0.0,3.977078437805176,3.977105855941773,1.0554109621807584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.2119140625,0.0,1925.5751953125,1895.4371337890625,0.0,2284.58740234375,0.9785915017127992,1.0,0.0,3.0,1.0,0.0
18082800,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.91056090593338,0.267816960811615,0.2408275157213211,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.8312171101570129,0.2028049528598785,0.1928743422031402,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8706380128860474,0.2344464212656021,0.1644559204578399,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8195987343788147,0.1937232315540313,0.1843486875295639,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.7482683658599854,0.1468642801046371,0.665729284286499,285.34234619140625,284.95001220703125,295.3500061035156,293.1510925292969,296.34881591796875,297.4584350585937,285.3401794433594,1.0,0.3290446698665619,1.0,1.0,0.0,1.0,-1.7382283210754397,1.7382259368896484,2.439286163280485e-06,1.3304637670516968,1.0,1.0,0.0,50.24792098999024,27.0,39208.98828125,0.0,448.2385559082031,1.0,282.15435791015625,284.5099792480469,296.1925354003906,298.80517578125,293.1499938964844,293.1499938964844,281.8500061035156,35728.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818084955215454,1.0,0.0,0.0,3.98136830329895,3.981395483016968,1.0576889053481864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.2294921875,0.0,1931.812744140625,1895.4371337890625,0.0,2306.392578125,0.9796118140220642,1.0,0.0,3.0,1.0,0.0
18082860,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.9635452032089232,0.270947515964508,0.2434071451425552,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8701426982879639,0.2034610360860824,0.193261906504631,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9149326086044312,0.2353821247816085,0.1649432033300399,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8569313883781433,0.1941844522953033,0.1845501810312271,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.7823275923728943,0.1462723314762115,0.6619174480438232,285.1217346191406,284.95001220703125,295.3866577148437,293.1694030761719,296.385498046875,297.4359130859375,285.118896484375,1.0,0.321228951215744,1.0,1.0,0.0,1.0,-1.738042950630188,1.738040566444397,2.439180434521404e-06,1.330634593963623,1.0,1.0,0.0,42.91312026977539,25.0,40219.3515625,0.0,426.4241333007813,1.0,281.8564758300781,284.2698974609375,296.20050048828125,298.8740234375,293.1499938964844,293.1499938964844,281.54998779296875,35838.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908530831336975,1.0,0.0,0.0,3.98749589920044,3.987523317337036,1.060947170117288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.03955078125,0.0,1940.74609375,1895.4371337890625,0.0,2388.1083984375,0.981069266796112,1.0,0.0,3.0,1.0,0.0
