time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082920,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.9635452032089232,0.270947515964508,0.2434071451425552,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8701426982879639,0.2034610360860824,0.193261906504631,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9149326086044312,0.2353821247816085,0.1649432033300399,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8569313883781433,0.1941844522953033,0.1845501810312271,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.7823275923728943,0.1462723314762115,0.6619174480438232,285.1217346191406,284.95001220703125,295.3866577148437,293.1694030761719,296.385498046875,297.4359130859375,285.118896484375,1.0,0.321228951215744,1.0,1.0,0.0,1.0,-1.738042950630188,1.738040566444397,2.439180434521404e-06,1.330634593963623,1.0,1.0,0.0,42.91312026977539,25.0,40219.3515625,0.0,426.4241333007813,1.0,281.8564758300781,284.2698974609375,296.20050048828125,298.8740234375,293.1499938964844,293.1499938964844,281.54998779296875,35838.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908530831336975,1.0,0.0,0.0,3.98749589920044,3.987523317337036,1.060947170117288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.03955078125,0.0,1940.74609375,1895.4371337890625,0.0,2388.1083984375,0.981069266796112,1.0,0.0,3.0,1.0,0.0
18082980,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9986639022827148,0.2739754617214203,0.2421478480100631,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9099791646003724,0.2038992643356323,0.1935251057147979,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9612768292427064,0.2360607087612152,0.165311574935913,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8951162695884705,0.194437637925148,0.1846363842487335,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8154215812683105,0.1455135643482208,0.657744288444519,284.90350341796875,284.95001220703125,295.42333984375,293.1847229003906,296.4221496582031,297.41424560546875,284.9029541015625,1.0,0.3152032196521759,1.0,1.0,0.0,1.0,-1.7332804203033447,1.7332779169082642,2.427778554192628e-06,1.32809579372406,0.943634867668152,0.943634867668152,0.0,37.68310928344727,28.0,41018.08203125,0.0,407.9757385253906,1.0,281.5557861328125,284.0406799316406,296.2105712890625,298.9378662109375,293.1499938964844,293.1499938964844,281.25,37862.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989628314971924,1.0,0.0,0.0,3.9455277919769287,3.9455549716949454,1.0387318525317824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.431640625,0.0,1902.5462646484373,1895.4371337890625,0.0,2461.946044921875,0.9724137783050536,1.0,0.0,3.0,1.0,0.0
18083040,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9986639022827148,0.2739754617214203,0.2421478480100631,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9099791646003724,0.2038992643356323,0.1935251057147979,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9612768292427064,0.2360607087612152,0.165311574935913,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8951162695884705,0.194437637925148,0.1846363842487335,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8154215812683105,0.1455135643482208,0.657744288444519,284.90350341796875,284.95001220703125,295.42333984375,293.1847229003906,296.4221496582031,297.41424560546875,284.9029541015625,1.0,0.3152032196521759,1.0,1.0,0.0,1.0,-1.7332804203033447,1.7332779169082642,2.427778554192628e-06,1.32809579372406,0.943634867668152,0.943634867668152,0.0,37.68310928344727,28.0,41018.08203125,0.0,407.9757385253906,1.0,281.5557861328125,284.0406799316406,296.2105712890625,298.9378662109375,293.1499938964844,293.1499938964844,281.25,37862.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989628314971924,1.0,0.0,0.0,3.9455277919769287,3.9455549716949454,1.0387318525317824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.431640625,0.0,1902.5462646484373,1895.4371337890625,0.0,2461.946044921875,0.9724137783050536,1.0,0.0,3.0,1.0,0.0
18083100,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.8795562982559204,0.2774646878242492,0.2490947097539901,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.7982231974601746,0.203771635890007,0.1945451945066452,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.8366320729255676,0.2365958243608474,0.1662666648626327,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.785394012928009,0.1942200511693954,0.1855700314044952,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.7155782580375671,0.1450419574975967,0.6596575379371643,284.7772521972656,284.95001220703125,295.4416809082031,293.1913146972656,296.4403686523437,297.41278076171875,284.7158508300781,1.0,0.3078894019126892,1.0,1.0,0.0,1.0,-1.5266398191452026,1.5266379117965698,1.9150031675962964e-06,1.172375202178955,0.8258280158042908,0.8258280158042908,0.0,55.40071105957031,28.0,38706.12109375,0.0,396.7909240722656,1.0,281.29473876953125,283.8226928710937,296.2350769042969,299.0435485839844,293.1499938964844,293.1499938964844,281.25,43389.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043301105499268,1.0,0.0,0.0,3.807751417160034,3.8077783584594727,9.67454298006487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.697265625,0.0,1773.5347900390625,1895.4371337890625,0.0,2511.080078125,0.9423051476478576,1.0,0.0,3.0,1.0,0.0
18083160,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9990000128746032,0.281155377626419,0.2467350661754608,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9050942659378052,0.204284057021141,0.1938671469688415,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9572300910949708,0.2371630519628524,0.1660743951797485,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8902950882911682,0.1946344524621963,0.184802770614624,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8099386096000671,0.1449454128742218,0.654975175857544,284.8572998046875,284.95001220703125,295.4599914550781,293.1972351074219,296.45880126953125,297.414306640625,284.8739624023437,1.0,0.310393750667572,1.0,1.0,0.0,1.0,-1.6958833932876587,1.6958811283111572,2.327342372154817e-06,1.2983075380325315,0.815609872341156,0.815609872341156,0.0,37.46588134765625,31.0,40344.171875,0.0,395.49066162109375,1.0,281.2575378417969,284.0419006347656,296.18585205078125,298.8738098144531,293.1499938964844,293.1499938964844,281.54998779296875,46451.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005515336990356,1.0,0.0,0.0,3.472441434860229,3.472465753555298,8.045687991398154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.66552734375,0.0,1418.8504638671875,1895.4371337890625,0.0,2476.468505859375,0.8791601657867432,1.0,0.0,3.0,1.0,0.0
18083220,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9947561025619508,0.2899017035961151,0.2218820750713348,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9377068877220154,0.2056319117546081,0.1948083639144897,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9859885573387146,0.238743394613266,0.1669063568115234,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9201380014419556,0.1957689076662063,0.1855483204126358,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8322891592979431,0.1450269520282745,0.6539270877838135,285.0240173339844,284.95001220703125,295.4966735839844,293.2071228027344,296.4954528808594,297.42254638671875,285.02081298828125,1.0,0.3089721202850342,1.0,1.0,0.0,1.0,-1.7077324390411377,1.707730054855347,2.360112603128073e-06,1.3087458610534668,0.9420199990272522,0.9420199990272522,0.0,34.81697082519531,49.0,40169.43359375,0.0,385.3294677734375,1.0,281.5421447753906,284.1762390136719,296.1415100097656,298.7315673828125,293.1499938964844,293.1499938964844,281.25,33165.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823270559310913,1.0,0.0,0.0,3.648482084274292,3.648505687713623,8.882142310540075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.67236328125,0.0,1510.27880859375,1895.4371337890625,0.0,2311.058349609375,0.9030562043190002,1.0,0.0,3.0,1.0,0.0
18083280,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9947561025619508,0.2899017035961151,0.2218820750713348,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9377068877220154,0.2056319117546081,0.1948083639144897,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9859885573387146,0.238743394613266,0.1669063568115234,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9201380014419556,0.1957689076662063,0.1855483204126358,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8322891592979431,0.1450269520282745,0.6539270877838135,285.0240173339844,284.95001220703125,295.4966735839844,293.2071228027344,296.4954528808594,297.42254638671875,285.02081298828125,1.0,0.3089721202850342,1.0,1.0,0.0,1.0,-1.7077324390411377,1.707730054855347,2.360112603128073e-06,1.3087458610534668,0.9420199990272522,0.9420199990272522,0.0,34.81697082519531,49.0,40169.43359375,0.0,385.3294677734375,1.0,281.5421447753906,284.1762390136719,296.1415100097656,298.7315673828125,293.1499938964844,293.1499938964844,281.25,33165.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823270559310913,1.0,0.0,0.0,3.648482084274292,3.648505687713623,8.882142310540075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.67236328125,0.0,1510.27880859375,1895.4371337890625,0.0,2311.058349609375,0.9030562043190002,1.0,0.0,3.0,1.0,0.0
18083340,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9978824853897096,0.2958748042583465,0.2366726249456405,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9211416244506836,0.2066352367401123,0.1959535926580429,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9726096987724304,0.239962637424469,0.1679192781448364,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9043101668357848,0.196586325764656,0.1865102648735046,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8192272782325745,0.1450097262859344,0.6545491218566895,284.8912048339844,284.95001220703125,295.5333251953125,293.21453857421875,296.5321350097656,297.4219665527344,284.9023742675781,1.0,0.3150010406970978,1.0,1.0,0.0,1.0,-1.7302460670471191,1.730243682861328,2.4206246962421574e-06,1.3265526294708252,0.8321695923805237,0.8321695923805237,0.0,36.96530532836914,67.0,40958.03515625,0.0,404.3250122070313,1.0,281.25762939453125,284.0554504394531,296.23681640625,298.93035888671875,293.1499938964844,293.1499938964844,281.54998779296875,40581.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791557788848877,1.0,0.0,0.0,3.489164352416992,3.489187717437744,8.123368502310768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.86962890625,0.0,1394.251708984375,1895.4371337890625,0.0,2394.504150390625,0.8735530972480774,1.0,0.0,3.0,1.0,0.0
18083400,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9978824853897096,0.2958748042583465,0.2366726249456405,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9211416244506836,0.2066352367401123,0.1959535926580429,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9726096987724304,0.239962637424469,0.1679192781448364,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9043101668357848,0.196586325764656,0.1865102648735046,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8192272782325745,0.1450097262859344,0.6545491218566895,284.8912048339844,284.95001220703125,295.5333251953125,293.21453857421875,296.5321350097656,297.4219665527344,284.9023742675781,1.0,0.3150010406970978,1.0,1.0,0.0,1.0,-1.7302460670471191,1.730243682861328,2.4206246962421574e-06,1.3265526294708252,0.8321695923805237,0.8321695923805237,0.0,36.96530532836914,67.0,40958.03515625,0.0,404.3250122070313,1.0,281.25762939453125,284.0554504394531,296.23681640625,298.93035888671875,293.1499938964844,293.1499938964844,281.54998779296875,40581.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791557788848877,1.0,0.0,0.0,3.489164352416992,3.489187717437744,8.123368502310768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.86962890625,0.0,1394.251708984375,1895.4371337890625,0.0,2394.504150390625,0.8735530972480774,1.0,0.0,3.0,1.0,0.0
18083460,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9976415038108826,0.2964989840984344,0.2671289443969726,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8841375708580017,0.2080608904361724,0.197324588894844,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.93341064453125,0.2417926490306854,0.1691756844520568,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8692841529846191,0.1978131234645843,0.1876988857984542,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7868778109550476,0.1451704800128936,0.6557800769805908,285.0953369140625,284.95001220703125,295.57000732421875,293.2196655273437,296.56884765625,297.4004211425781,285.0946044921875,1.0,0.3270599246025085,1.0,1.0,0.0,1.0,-1.7731810808181765,1.7731785774230957,2.539497700126958e-06,1.361181378364563,1.0,1.0,0.0,42.60715866088867,70.0,41460.14453125,0.0,446.5452270507813,1.0,281.5422668457031,284.22344970703125,296.2018737792969,298.8531494140625,293.1499938964844,293.1499938964844,281.25,30887.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834405899047852,1.0,0.0,0.0,3.697701930999756,3.697725534439087,9.1234079491187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.39404296875,0.0,1548.13818359375,1895.4371337890625,0.0,2321.0859375,0.9124228358268738,1.0,0.0,3.0,1.0,0.0
18083520,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9976415038108826,0.2964989840984344,0.2671289443969726,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8841375708580017,0.2080608904361724,0.197324588894844,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.93341064453125,0.2417926490306854,0.1691756844520568,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8692841529846191,0.1978131234645843,0.1876988857984542,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7868778109550476,0.1451704800128936,0.6557800769805908,285.0953369140625,284.95001220703125,295.57000732421875,293.2196655273437,296.56884765625,297.4004211425781,285.0946044921875,1.0,0.3270599246025085,1.0,1.0,0.0,1.0,-1.7731810808181765,1.7731785774230957,2.539497700126958e-06,1.361181378364563,1.0,1.0,0.0,42.60715866088867,70.0,41460.14453125,0.0,446.5452270507813,1.0,281.5422668457031,284.22344970703125,296.2018737792969,298.8531494140625,293.1499938964844,293.1499938964844,281.25,30887.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834405899047852,1.0,0.0,0.0,3.697701930999756,3.697725534439087,9.1234079491187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.39404296875,0.0,1548.13818359375,1895.4371337890625,0.0,2321.0859375,0.9124228358268738,1.0,0.0,3.0,1.0,0.0
18083580,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9479573369026184,0.296802818775177,0.2672288715839386,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8391546607017517,0.2088556140661239,0.1986534595489502,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8813314437866211,0.2427789568901062,0.1703423410654068,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8260319232940674,0.1984417587518692,0.1888601332902908,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7451152801513672,0.1447237133979797,0.6563453674316406,284.8865966796875,284.95001220703125,295.6066589355469,293.22265625,296.60552978515625,297.3736877441406,284.88873291015625,1.0,0.3361409902572632,1.0,1.0,0.0,1.0,-1.7780861854553225,1.7780836820602417,2.554237880758592e-06,1.3658623695373535,0.884868323802948,0.884868323802948,0.0,51.19013214111328,73.0,42348.44921875,0.0,475.6033935546875,1.0,281.2575378417969,284.0014953613281,296.2838134765625,299.0788269042969,293.1499938964844,293.1499938964844,281.54998779296875,37479.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009496927261353,1.0,0.0,0.0,3.686100721359253,3.686125278472901,9.066249617717405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.50830078125,0.0,1584.881103515625,1895.4371337890625,0.0,2480.11083984375,0.9135949611663818,1.0,0.0,3.0,1.0,0.0
18083640,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9479573369026184,0.296802818775177,0.2672288715839386,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8391546607017517,0.2088556140661239,0.1986534595489502,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8813314437866211,0.2427789568901062,0.1703423410654068,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8260319232940674,0.1984417587518692,0.1888601332902908,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7451152801513672,0.1447237133979797,0.6563453674316406,284.8865966796875,284.95001220703125,295.6066589355469,293.22265625,296.60552978515625,297.3736877441406,284.88873291015625,1.0,0.3361409902572632,1.0,1.0,0.0,1.0,-1.7780861854553225,1.7780836820602417,2.554237880758592e-06,1.3658623695373535,0.884868323802948,0.884868323802948,0.0,51.19013214111328,73.0,42348.44921875,0.0,475.6033935546875,1.0,281.2575378417969,284.0014953613281,296.2838134765625,299.0788269042969,293.1499938964844,293.1499938964844,281.54998779296875,37479.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009496927261353,1.0,0.0,0.0,3.686100721359253,3.686125278472901,9.066249617717405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.50830078125,0.0,1584.881103515625,1895.4371337890625,0.0,2480.11083984375,0.9135949611663818,1.0,0.0,3.0,1.0,0.0
18083700,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.929196298122406,0.2982784211635589,0.2682370841503143,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8252012133598328,0.2092626392841339,0.1990870088338852,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.865504264831543,0.2433163523674011,0.1707243770360946,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8120607733726501,0.1987635344266891,0.1892181187868118,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7320089340209961,0.1444962620735168,0.655673623085022,285.03155517578125,284.95001220703125,295.625,293.2234191894531,296.62384033203125,297.3676452636719,285.0480041503906,1.0,0.3399541079998016,1.0,1.0,0.0,1.0,-1.7798969745635986,1.7798943519592283,2.558756932558026e-06,1.36686909198761,0.9803654551506042,0.9803654551506042,0.0,54.77463150024414,73.0,41713.359375,0.0,487.6051330566406,1.0,281.5030517578125,284.1712951660156,296.2076721191406,298.8641052246094,293.1499938964844,293.1499938964844,281.54998779296875,33892.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953684329986572,1.0,0.0,0.0,3.719563245773315,3.719587564468384,9.23160484944674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.1533203125,0.0,1595.8804931640625,1895.4371337890625,0.0,2429.15771484375,0.9215193390846252,1.0,0.0,3.0,1.0,0.0
18083760,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9164233207702636,0.3003053963184356,0.2699738144874573,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8151322603225708,0.2098416984081268,0.1996940225362777,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.854495644569397,0.2440716922283172,0.171286478638649,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8013748526573181,0.199250042438507,0.1897400170564651,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7225163578987122,0.1444220542907714,0.6556301116943359,285.0622863769531,284.95001220703125,295.6433410644531,293.2237243652344,296.6421813964844,297.3660583496094,285.0614013671875,1.0,0.3434683084487915,1.0,1.0,0.0,1.0,-1.7839579582214355,1.7839553356170654,2.568865738794557e-06,1.3690931797027588,1.0,1.0,0.0,57.791465759277344,76.0,41897.1015625,0.0,499.3556823730469,1.0,281.5429382324219,284.17242431640625,296.2088317871094,298.91229248046875,293.1499938964844,293.1499938964844,281.25,32684.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934946417808533,1.0,0.0,0.0,3.808972120285034,3.80899715423584,9.68074687079934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.38134765625,0.0,1691.43994140625,1895.4371337890625,0.0,2412.103759765625,0.9385530352592468,1.0,0.0,3.0,1.0,0.0
18083820,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8976467251777649,0.3034499883651733,0.2732551693916321,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7976146936416626,0.2104295790195465,0.2006492167711258,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.837051272392273,0.2448112964630127,0.1721397787332534,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7835971117019653,0.1996809542179107,0.1905386000871658,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7058507800102234,0.1439185440540313,0.6549756526947021,284.86920166015625,284.95001220703125,295.67999267578125,293.2229919433594,296.6788635253906,297.3566589355469,284.87322998046875,1.0,0.3496573865413666,1.0,1.0,0.0,1.0,-1.7902449369430542,1.7902424335479736,2.582591832833714e-06,1.3710228204727173,0.887261688709259,0.887261688709259,0.0,63.303836822509766,64.0,42701.4453125,0.0,520.213623046875,1.0,281.25592041015625,283.971923828125,296.2683410644531,299.0873718261719,293.1499938964844,293.1499938964844,281.54998779296875,38640.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070124387741089,1.0,0.0,0.0,3.752210855484009,3.7522363662719727,9.394372568749532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.84521484375,0.0,1670.1954345703125,1895.4371337890625,0.0,2535.708251953125,0.9293273091316224,1.0,0.0,3.0,1.0,0.0
18083880,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8976467251777649,0.3034499883651733,0.2732551693916321,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7976146936416626,0.2104295790195465,0.2006492167711258,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.837051272392273,0.2448112964630127,0.1721397787332534,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7835971117019653,0.1996809542179107,0.1905386000871658,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7058507800102234,0.1439185440540313,0.6549756526947021,284.86920166015625,284.95001220703125,295.67999267578125,293.2229919433594,296.6788635253906,297.3566589355469,284.87322998046875,1.0,0.3496573865413666,1.0,1.0,0.0,1.0,-1.7902449369430542,1.7902424335479736,2.582591832833714e-06,1.3710228204727173,0.887261688709259,0.887261688709259,0.0,63.303836822509766,64.0,42701.4453125,0.0,520.213623046875,1.0,281.25592041015625,283.971923828125,296.2683410644531,299.0873718261719,293.1499938964844,293.1499938964844,281.54998779296875,38640.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070124387741089,1.0,0.0,0.0,3.752210855484009,3.7522363662719727,9.394372568749532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.84521484375,0.0,1670.1954345703125,1895.4371337890625,0.0,2535.708251953125,0.9293273091316224,1.0,0.0,3.0,1.0,0.0
18083940,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.901312530040741,0.3075727224349975,0.2765848934650421,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7984957098960876,0.2113582342863083,0.2013467848300933,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.838019073009491,0.2460346668958664,0.1728189587593078,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7842891812324524,0.2004348486661911,0.1910793483257293,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7051186561584473,0.1436737328767776,0.65321284532547,285.06134033203125,284.95001220703125,295.7166748046875,293.2206726074219,296.71551513671875,297.3541564941406,285.06085205078125,1.0,0.3497293293476105,1.0,1.0,0.0,1.0,-1.7944247722625732,1.794422268867493,2.590273197711213e-06,1.3711761236190796,1.0,1.0,0.0,63.32946395874024,52.0,42147.75390625,0.0,523.0432739257812,1.0,281.5435791015625,284.1592102050781,296.19451904296875,298.9135131835937,293.1499938964844,293.1499938964844,281.25,33401.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971640825271606,1.0,0.0,0.0,3.851321458816528,3.851346969604492,9.897211157294803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.2333984375,0.0,1748.380126953125,1895.4371337890625,0.0,2445.525634765625,0.9485289454460144,1.0,0.0,3.0,1.0,0.0
18084000,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.901312530040741,0.3075727224349975,0.2765848934650421,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7984957098960876,0.2113582342863083,0.2013467848300933,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.838019073009491,0.2460346668958664,0.1728189587593078,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7842891812324524,0.2004348486661911,0.1910793483257293,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7051186561584473,0.1436737328767776,0.65321284532547,285.06134033203125,284.95001220703125,295.7166748046875,293.2206726074219,296.71551513671875,297.3541564941406,285.06085205078125,1.0,0.3497293293476105,1.0,1.0,0.0,1.0,-1.7944247722625732,1.794422268867493,2.590273197711213e-06,1.3711761236190796,1.0,1.0,0.0,63.32946395874024,52.0,42147.75390625,0.0,523.0432739257812,1.0,281.5435791015625,284.1592102050781,296.19451904296875,298.9135131835937,293.1499938964844,293.1499938964844,281.25,33401.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971640825271606,1.0,0.0,0.0,3.851321458816528,3.851346969604492,9.897211157294803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.2333984375,0.0,1748.380126953125,1895.4371337890625,0.0,2445.525634765625,0.9485289454460144,1.0,0.0,3.0,1.0,0.0
18084060,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9218352437019348,0.3109056651592254,0.2797437608242035,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8127415180206299,0.2119568884372711,0.2019296735525131,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8522533178329468,0.2467658817768097,0.1733865439891815,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7983585000038147,0.2008812129497528,0.1915092915296554,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7163439989089966,0.1432656496763229,0.6511911749839783,284.8690795898437,284.95001220703125,295.7533264160156,293.2169189453125,296.752197265625,297.3471069335937,284.8728332519531,1.0,0.3460341393947601,1.0,1.0,0.0,1.0,-1.7976915836334229,1.7976889610290527,2.597151706140721e-06,1.3719570636749268,0.8918542265892029,0.8918542265892029,0.0,59.3856315612793,40.0,42883.78515625,0.0,513.1289672851562,1.0,281.2556457519531,283.9595642089844,296.25634765625,299.0869445800781,293.1499938964844,293.1499938964844,281.54998779296875,38845.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095591068267822,1.0,0.0,0.0,3.785393953323364,3.7854197025299072,9.56126655182743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.30029296875,0.0,1711.16162109375,1895.4371337890625,0.0,2559.1337890625,0.9369314312934875,1.0,0.0,3.0,1.0,0.0
18084120,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9218352437019348,0.3109056651592254,0.2797437608242035,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8127415180206299,0.2119568884372711,0.2019296735525131,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8522533178329468,0.2467658817768097,0.1733865439891815,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7983585000038147,0.2008812129497528,0.1915092915296554,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7163439989089966,0.1432656496763229,0.6511911749839783,284.8690795898437,284.95001220703125,295.7533264160156,293.2169189453125,296.752197265625,297.3471069335937,284.8728332519531,1.0,0.3460341393947601,1.0,1.0,0.0,1.0,-1.7976915836334229,1.7976889610290527,2.597151706140721e-06,1.3719570636749268,0.8918542265892029,0.8918542265892029,0.0,59.3856315612793,40.0,42883.78515625,0.0,513.1289672851562,1.0,281.2556457519531,283.9595642089844,296.25634765625,299.0869445800781,293.1499938964844,293.1499938964844,281.54998779296875,38845.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095591068267822,1.0,0.0,0.0,3.785393953323364,3.7854197025299072,9.56126655182743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.30029296875,0.0,1711.16162109375,1895.4371337890625,0.0,2559.1337890625,0.9369314312934875,1.0,0.0,3.0,1.0,0.0
18084180,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9601035714149476,0.3151566386222839,0.2829397320747375,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8383136987686157,0.2129262387752533,0.2023957073688507,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8809354901313782,0.248002752661705,0.1738763898611068,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8244205713272095,0.2016818672418594,0.1918241530656814,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7373113632202148,0.1431281864643097,0.6486520171165466,285.06304931640625,284.95001220703125,295.7900085449219,293.2119445800781,296.7888488769531,297.3464660644531,285.0629272460937,1.0,0.3396600484848022,1.0,1.0,0.0,1.0,-1.8000034093856812,1.800000786781311,2.606686621220433e-06,1.3760793209075928,1.0,1.0,0.0,52.824485778808594,28.0,42245.6640625,0.0,494.5384521484375,1.0,281.5437927246094,284.1512145996094,296.18231201171875,298.9082336425781,293.1499938964844,293.1499938964844,281.25,33759.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990482449531555,1.0,0.0,0.0,3.8719348907470703,3.871960639953613,1.0003440138461883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.8955078125,0.0,1776.603271484375,1895.4371337890625,0.0,2462.726806640625,0.9534395337104796,1.0,0.0,3.0,1.0,0.0
18084240,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9601035714149476,0.3151566386222839,0.2829397320747375,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8383136987686157,0.2129262387752533,0.2023957073688507,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8809354901313782,0.248002752661705,0.1738763898611068,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8244205713272095,0.2016818672418594,0.1918241530656814,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7373113632202148,0.1431281864643097,0.6486520171165466,285.06304931640625,284.95001220703125,295.7900085449219,293.2119445800781,296.7888488769531,297.3464660644531,285.0629272460937,1.0,0.3396600484848022,1.0,1.0,0.0,1.0,-1.8000034093856812,1.800000786781311,2.606686621220433e-06,1.3760793209075928,1.0,1.0,0.0,52.824485778808594,28.0,42245.6640625,0.0,494.5384521484375,1.0,281.5437927246094,284.1512145996094,296.18231201171875,298.9082336425781,293.1499938964844,293.1499938964844,281.25,33759.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990482449531555,1.0,0.0,0.0,3.8719348907470703,3.871960639953613,1.0003440138461883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.8955078125,0.0,1776.603271484375,1895.4371337890625,0.0,2462.726806640625,0.9534395337104796,1.0,0.0,3.0,1.0,0.0
18084300,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9839890003204346,0.3170553147792816,0.2847026288509369,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8580968976020813,0.2133514583110809,0.202731654047966,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9032580256462096,0.2485102266073227,0.1742125451564788,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8432873487472534,0.202029213309288,0.1920807361602783,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7537702322006226,0.1430508345365524,0.6478118300437927,284.9187316894531,284.95001220703125,295.8083190917969,293.20904541015625,296.80718994140625,297.3451232910156,284.8985900878906,1.0,0.3358156383037567,1.0,1.0,0.0,1.0,-1.802229285240173,1.8022266626358032,2.615277026052354e-06,1.379580020904541,0.9510493278503418,0.9510493278503418,0.0,48.77123641967773,28.0,43175.1328125,0.0,483.5383605957031,1.0,281.29229736328125,283.9634704589844,296.2518920898437,299.1314392089844,293.1499938964844,293.1499938964844,281.25,35114.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071305155754089,1.0,0.0,0.0,3.8885109424591056,3.888537168502808,1.0089273700941703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.669921875,0.0,1808.0040283203125,1895.4371337890625,0.0,2536.7939453125,0.9572775959968568,1.0,0.0,3.0,1.0,0.0
18084360,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.3186706900596618,0.2809049487113952,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8803232908248901,0.2135524153709411,0.2028535008430481,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9296801686286926,0.248729258775711,0.174330249428749,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8643787503242493,0.2021631300449371,0.1921355575323104,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7723192572593689,0.1428091078996658,0.6463124752044678,284.8700561523437,284.95001220703125,295.82666015625,293.2059020996094,296.8255310058594,297.34063720703125,284.87255859375,1.0,0.3314352035522461,1.0,1.0,0.0,1.0,-1.7994296550750732,1.7994270324707031,2.6100869945366867e-06,1.379464030265808,0.895505428314209,0.895505428314209,0.0,44.94253158569336,25.0,42918.40234375,0.0,469.1842956542969,1.0,281.25592041015625,283.948974609375,296.24273681640625,299.0782165527344,293.1499938964844,293.1499938964844,280.95001220703125,38875.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109487891197205,1.0,0.0,0.0,3.8051249980926514,3.805150985717773,9.66120182965824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.31005859375,0.0,1735.12890625,1895.4371337890625,0.0,2571.933349609375,0.9413336515426636,1.0,0.0,3.0,1.0,0.0
18084420,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9990000128746032,0.3261206448078155,0.2609118819236755,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9030017852783204,0.2138111293315887,0.2029817849397659,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9560810327529908,0.2490386366844177,0.1744493842124939,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8861462473869324,0.2022900730371475,0.1921403706073761,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7906138896942139,0.1422450989484787,0.6431490182876587,284.8421325683594,284.95001220703125,295.86334228515625,293.198974609375,296.8621826171875,297.349853515625,284.8553771972656,1.0,0.3235536217689514,1.0,1.0,0.0,1.0,-1.768742322921753,1.7687398195266724,2.5285116862505674e-06,1.358739137649536,0.7805629968643188,0.7805629968643188,0.0,41.14963912963867,43.0,42121.578125,0.0,439.5173950195313,1.0,280.9587707519531,283.95849609375,296.2058410644531,299.0152587890625,293.1499938964844,293.1499938964844,281.25,46394.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162510991096497,1.0,0.0,0.0,3.3480823040008545,3.348105192184448,7.479723649339576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.09521484375,0.0,1293.840087890625,1895.4371337890625,0.0,2620.8740234375,0.8493989109992981,1.0,0.0,3.0,1.0,0.0
18084480,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9990000128746032,0.3261206448078155,0.2609118819236755,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9030017852783204,0.2138111293315887,0.2029817849397659,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9560810327529908,0.2490386366844177,0.1744493842124939,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8861462473869324,0.2022900730371475,0.1921403706073761,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7906138896942139,0.1422450989484787,0.6431490182876587,284.8421325683594,284.95001220703125,295.86334228515625,293.198974609375,296.8621826171875,297.349853515625,284.8553771972656,1.0,0.3235536217689514,1.0,1.0,0.0,1.0,-1.768742322921753,1.7687398195266724,2.5285116862505674e-06,1.358739137649536,0.7805629968643188,0.7805629968643188,0.0,41.14963912963867,43.0,42121.578125,0.0,439.5173950195313,1.0,280.9587707519531,283.95849609375,296.2058410644531,299.0152587890625,293.1499938964844,293.1499938964844,281.25,46394.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162510991096497,1.0,0.0,0.0,3.3480823040008545,3.348105192184448,7.479723649339576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.09521484375,0.0,1293.840087890625,1895.4371337890625,0.0,2620.8740234375,0.8493989109992981,1.0,0.0,3.0,1.0,0.0
18084540,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.3358408212661743,0.2607157528400421,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9044369459152222,0.2148319631814956,0.2037608176469802,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9577629566192628,0.250332236289978,0.1751848608255386,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8873612880706787,0.2031437158584594,0.1927692890167236,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7907345294952393,0.142389640212059,0.6429620981216431,285.0077819824219,284.95001220703125,295.8999938964844,293.1913452148437,296.8988342285156,297.3763122558594,285.0052490234375,1.0,0.324624627828598,1.0,1.0,0.0,1.0,-1.770827293395996,1.7708247900009155,2.53380926551472e-06,1.3599956035614014,0.8976985216140747,0.8976985216140747,0.0,41.1556510925293,61.0,41751.0390625,0.0,440.8069458007813,1.0,281.24053955078125,284.0990905761719,296.1290283203125,298.81890869140625,293.1499938964844,293.1499938964844,281.54998779296875,33310.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984744310379028,1.0,0.0,0.0,3.492719411849976,3.492741346359253,8.139930400830053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.22265625,0.0,1345.8685302734375,1895.4371337890625,0.0,2457.4853515625,0.8681036829948425,1.0,0.0,3.0,1.0,0.0
18084600,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.3358408212661743,0.2607157528400421,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9044369459152222,0.2148319631814956,0.2037608176469802,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9577629566192628,0.250332236289978,0.1751848608255386,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8873612880706787,0.2031437158584594,0.1927692890167236,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7907345294952393,0.142389640212059,0.6429620981216431,285.0077819824219,284.95001220703125,295.8999938964844,293.1913452148437,296.8988342285156,297.3763122558594,285.0052490234375,1.0,0.324624627828598,1.0,1.0,0.0,1.0,-1.770827293395996,1.7708247900009155,2.53380926551472e-06,1.3599956035614014,0.8976985216140747,0.8976985216140747,0.0,41.1556510925293,61.0,41751.0390625,0.0,440.8069458007813,1.0,281.24053955078125,284.0990905761719,296.1290283203125,298.81890869140625,293.1499938964844,293.1499938964844,281.54998779296875,33310.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984744310379028,1.0,0.0,0.0,3.492719411849976,3.492741346359253,8.139930400830053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.22265625,0.0,1345.8685302734375,1895.4371337890625,0.0,2457.4853515625,0.8681036829948425,1.0,0.0,3.0,1.0,0.0
18084660,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.9990000128746032,0.3412639498710632,0.2794856131076813,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8850666880607605,0.2161099016666412,0.2050328552722931,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.9356005787849426,0.2518712282180786,0.1763083636760711,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8684545159339905,0.2042485177516937,0.1938793361186981,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.7731249332427979,0.1427572220563888,0.6450360417366028,285.1537780761719,284.95001220703125,295.9366760253906,293.1831970214844,296.9355163574219,297.3824157714844,285.1540222167969,1.0,0.332675576210022,1.0,1.0,0.0,1.0,-1.8000500202178955,1.8000473976135254,2.614215418361709e-06,1.3817590475082395,1.0,1.0,0.0,44.77326965332031,64.0,41763.875,0.0,469.9002380371094,1.0,281.5418395996094,284.23828125,296.1474609375,298.8115234375,293.1499938964844,293.1499938964844,281.25,30860.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881137728691101,1.0,0.0,0.0,3.7019906044006334,3.702014207839966,9.14458269107854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.46337890625,0.0,1552.7835693359375,1895.4371337890625,0.0,2363.285400390625,0.9129922389984132,1.0,0.0,3.0,1.0,0.0
18084720,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.9990000128746032,0.3412639498710632,0.2794856131076813,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8850666880607605,0.2161099016666412,0.2050328552722931,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.9356005787849426,0.2518712282180786,0.1763083636760711,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8684545159339905,0.2042485177516937,0.1938793361186981,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.7731249332427979,0.1427572220563888,0.6450360417366028,285.1537780761719,284.95001220703125,295.9366760253906,293.1831970214844,296.9355163574219,297.3824157714844,285.1540222167969,1.0,0.332675576210022,1.0,1.0,0.0,1.0,-1.8000500202178955,1.8000473976135254,2.614215418361709e-06,1.3817590475082395,1.0,1.0,0.0,44.77326965332031,64.0,41763.875,0.0,469.9002380371094,1.0,281.5418395996094,284.23828125,296.1474609375,298.8115234375,293.1499938964844,293.1499938964844,281.25,30860.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881137728691101,1.0,0.0,0.0,3.7019906044006334,3.702014207839966,9.14458269107854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.46337890625,0.0,1552.7835693359375,1895.4371337890625,0.0,2363.285400390625,0.9129922389984132,1.0,0.0,3.0,1.0,0.0
