time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084780,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9990000128746032,0.3416674435138702,0.2991857826709747,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8662876486778259,0.2167326956987381,0.2059997022151947,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9128409028053284,0.2525076270103454,0.1770879924297332,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8504053950309753,0.2047339677810669,0.1947045773267746,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.756054162979126,0.1425082236528396,0.6456131935119629,284.93853759765625,284.95001220703125,295.97332763671875,293.1747436523437,296.9721984863281,297.3606262207031,284.9372253417969,1.0,0.3401108980178833,1.0,1.0,0.0,1.0,-1.8274942636489868,1.8274915218353271,2.691006329769152e-06,1.4021289348602295,0.9540615677833556,0.9540615677833556,0.0,48.74642562866211,67.0,43269.53515625,0.0,499.8176574707031,1.0,281.2569580078125,283.98980712890625,296.24151611328125,299.0815124511719,293.1499938964844,293.1499938964844,280.95001220703125,34311.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066297173500061,1.0,0.0,0.0,3.786519527435303,3.786544561386109,9.566953167450265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.55322265625,0.0,1677.3155517578125,1895.4371337890625,0.0,2532.191650390625,0.934254229068756,1.0,0.0,3.0,1.0,0.0
18084840,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9990000128746032,0.3416674435138702,0.2991857826709747,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8662876486778259,0.2167326956987381,0.2059997022151947,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9128409028053284,0.2525076270103454,0.1770879924297332,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8504053950309753,0.2047339677810669,0.1947045773267746,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.756054162979126,0.1425082236528396,0.6456131935119629,284.93853759765625,284.95001220703125,295.97332763671875,293.1747436523437,296.9721984863281,297.3606262207031,284.9372253417969,1.0,0.3401108980178833,1.0,1.0,0.0,1.0,-1.8274942636489868,1.8274915218353271,2.691006329769152e-06,1.4021289348602295,0.9540615677833556,0.9540615677833556,0.0,48.74642562866211,67.0,43269.53515625,0.0,499.8176574707031,1.0,281.2569580078125,283.98980712890625,296.24151611328125,299.0815124511719,293.1499938964844,293.1499938964844,280.95001220703125,34311.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066297173500061,1.0,0.0,0.0,3.786519527435303,3.786544561386109,9.566953167450265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.55322265625,0.0,1677.3155517578125,1895.4371337890625,0.0,2532.191650390625,0.934254229068756,1.0,0.0,3.0,1.0,0.0
18084900,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.9974846243858336,0.3408183455467224,0.3072441518306732,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.855976939201355,0.2167726755142212,0.2061925381422042,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9009462594985962,0.2524962723255157,0.177204817533493,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8405665159225464,0.2047169655561447,0.1948405802249908,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.7466742396354675,0.1421038061380386,0.6445611119270325,284.810546875,284.95001220703125,295.9916687011719,293.1704406738281,296.99053955078125,297.3437194824219,284.79833984375,1.0,0.3435619473457336,1.0,1.0,0.0,1.0,-1.8367615938186648,1.8367589712142944,2.7191040317120496e-06,1.4103955030441284,0.8472861647605896,0.8472861647605896,0.0,51.039737701416016,67.0,44085.359375,0.0,512.9984741210938,1.0,280.99688720703125,283.8338928222656,296.2655029296875,299.23345947265625,293.1499938964844,293.1499938964844,280.95001220703125,39103.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177149891853333,1.0,0.0,0.0,3.724647521972656,3.724672794342041,9.25685924357822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.67138671875,0.0,1641.5123291015625,1895.4371337890625,0.0,2634.413330078125,0.9213473200798036,1.0,0.0,3.0,1.0,0.0
18084960,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.9826234579086304,0.3406960964202881,0.3068000674247741,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8411024808883667,0.2167294472455978,0.2062928378582,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8841329216957092,0.2524060606956482,0.1772372722625732,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8263007402420044,0.2046179324388504,0.1948891729116439,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7333899140357971,0.1415897756814956,0.6430221796035767,284.8359375,284.95001220703125,296.010009765625,293.1661682128906,297.0088806152344,297.32965087890625,284.8472900390625,1.0,0.346424788236618,1.0,1.0,0.0,1.0,-1.834297776222229,1.8342951536178589,2.712386049097404e-06,1.408769607543945,0.81700599193573,0.81700599193573,0.0,54.31972885131836,70.0,43567.46484375,0.0,521.6898193359375,1.0,280.9574890136719,283.9013977050781,296.21881103515625,299.1112670898437,293.1499938964844,293.1499938964844,281.25,43223.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211866617202759,1.0,0.0,0.0,3.525464057922364,3.5254881381988525,8.293271775983158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.83056640625,0.0,1451.1854248046875,1895.4371337890625,0.0,2666.566650390625,0.8835126757621765,1.0,0.0,3.0,1.0,0.0
18085020,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9627366662025452,0.3439212143421173,0.3090463876724243,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.823222279548645,0.2173772752285003,0.206902414560318,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8638011813163757,0.2531937062740326,0.1777448207139969,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8082664608955383,0.2051164805889129,0.1953673064708709,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.716450035572052,0.1411012858152389,0.6410139203071594,285.01470947265625,284.95001220703125,296.0466613769531,293.1576232910156,297.0455627441406,297.325927734375,285.0126342773437,1.0,0.3515612185001373,1.0,1.0,0.0,1.0,-1.836493134498596,1.8364903926849363,2.719127678574296e-06,1.4107797145843506,0.9470248818397522,0.9470248818397522,0.0,59.30662536621094,73.0,43145.8515625,0.0,538.75439453125,1.0,281.2413635253906,284.0593566894531,296.1252136230469,298.9071960449219,293.1499938964844,293.1499938964844,280.95001220703125,32998.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80940842628479,1.0,0.0,0.0,3.661218643188477,3.661242246627808,8.944264209276298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.48876953125,0.0,1523.1593017578125,1895.4371337890625,0.0,2557.746337890625,0.9056059122085572,1.0,0.0,3.0,1.0,0.0
18085080,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9627366662025452,0.3439212143421173,0.3090463876724243,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.823222279548645,0.2173772752285003,0.206902414560318,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8638011813163757,0.2531937062740326,0.1777448207139969,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8082664608955383,0.2051164805889129,0.1953673064708709,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.716450035572052,0.1411012858152389,0.6410139203071594,285.01470947265625,284.95001220703125,296.0466613769531,293.1576232910156,297.0455627441406,297.325927734375,285.0126342773437,1.0,0.3515612185001373,1.0,1.0,0.0,1.0,-1.836493134498596,1.8364903926849363,2.719127678574296e-06,1.4107797145843506,0.9470248818397522,0.9470248818397522,0.0,59.30662536621094,73.0,43145.8515625,0.0,538.75439453125,1.0,281.2413635253906,284.0593566894531,296.1252136230469,298.9071960449219,293.1499938964844,293.1499938964844,280.95001220703125,32998.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80940842628479,1.0,0.0,0.0,3.661218643188477,3.661242246627808,8.944264209276298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.48876953125,0.0,1523.1593017578125,1895.4371337890625,0.0,2557.746337890625,0.9056059122085572,1.0,0.0,3.0,1.0,0.0
18085140,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9473791718482972,0.346783697605133,0.3119852244853973,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8098342418670654,0.2176461964845657,0.2074769139289856,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8492820262908936,0.253418356180191,0.1781781911849975,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7940287590026855,0.2052606642246246,0.1958159804344177,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7026500105857849,0.1404556781053543,0.6393514275550842,284.8762512207031,284.95001220703125,296.0833435058594,293.1493530273437,297.08221435546875,297.3206481933594,284.8851013183594,1.0,0.3561376929283142,1.0,1.0,0.0,1.0,-1.8397787809371948,1.8397760391235352,2.730036612774711e-06,1.414380431175232,0.826560378074646,0.826560378074646,0.0,63.63792037963867,61.0,43522.2265625,0.0,554.5542602539062,1.0,280.9574890136719,283.9305725097656,296.17596435546875,299.0459899902344,293.1499938964844,293.1499938964844,281.25,41045.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81926029920578,1.0,0.0,0.0,3.490651845932007,3.490675210952759,8.130296009767335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.82568359375,0.0,1399.109130859375,1895.4371337890625,0.0,2648.717529296875,0.8740143179893494,1.0,0.0,3.0,1.0,0.0
18085200,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9473791718482972,0.346783697605133,0.3119852244853973,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8098342418670654,0.2176461964845657,0.2074769139289856,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8492820262908936,0.253418356180191,0.1781781911849975,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7940287590026855,0.2052606642246246,0.1958159804344177,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7026500105857849,0.1404556781053543,0.6393514275550842,284.8762512207031,284.95001220703125,296.0833435058594,293.1493530273437,297.08221435546875,297.3206481933594,284.8851013183594,1.0,0.3561376929283142,1.0,1.0,0.0,1.0,-1.8397787809371948,1.8397760391235352,2.730036612774711e-06,1.414380431175232,0.826560378074646,0.826560378074646,0.0,63.63792037963867,61.0,43522.2265625,0.0,554.5542602539062,1.0,280.9574890136719,283.9305725097656,296.17596435546875,299.0459899902344,293.1499938964844,293.1499938964844,281.25,41045.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81926029920578,1.0,0.0,0.0,3.490651845932007,3.490675210952759,8.130296009767335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.82568359375,0.0,1399.109130859375,1895.4371337890625,0.0,2648.717529296875,0.8740143179893494,1.0,0.0,3.0,1.0,0.0
18085260,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9551137089729308,0.3508274853229522,0.3152310252189636,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8135444521903992,0.2183433920145034,0.2079328298568725,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8531150817871094,0.2542164027690887,0.1785512119531631,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7977169752120972,0.2058091312646865,0.1961397528648376,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7047170996665955,0.1401287317276001,0.6371012926101685,285.0364685058594,284.95001220703125,296.1199951171875,293.1415100097656,297.118896484375,297.3236694335937,285.0323791503906,1.0,0.3550822734832763,1.0,1.0,0.0,1.0,-1.8423550128936768,1.842352271080017,2.734617055466515e-06,1.4142534732818604,0.9621261358261108,0.9621261358261108,0.0,62.672698974609375,49.0,43171.37109375,0.0,553.302490234375,1.0,281.2420959472656,284.0688171386719,296.1092224121094,298.8876037597656,293.1499938964844,293.1499938964844,280.95001220703125,32021.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083063364028931,1.0,0.0,0.0,3.654952764511109,3.654976129531861,8.91367562871892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.55810546875,0.0,1508.881103515625,1895.4371337890625,0.0,2547.60546875,0.9034355282783508,1.0,0.0,3.0,1.0,0.0
18085320,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9551137089729308,0.3508274853229522,0.3152310252189636,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8135444521903992,0.2183433920145034,0.2079328298568725,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8531150817871094,0.2542164027690887,0.1785512119531631,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7977169752120972,0.2058091312646865,0.1961397528648376,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7047170996665955,0.1401287317276001,0.6371012926101685,285.0364685058594,284.95001220703125,296.1199951171875,293.1415100097656,297.118896484375,297.3236694335937,285.0323791503906,1.0,0.3550822734832763,1.0,1.0,0.0,1.0,-1.8423550128936768,1.842352271080017,2.734617055466515e-06,1.4142534732818604,0.9621261358261108,0.9621261358261108,0.0,62.672698974609375,49.0,43171.37109375,0.0,553.302490234375,1.0,281.2420959472656,284.0688171386719,296.1092224121094,298.8876037597656,293.1499938964844,293.1499938964844,280.95001220703125,32021.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083063364028931,1.0,0.0,0.0,3.654952764511109,3.654976129531861,8.91367562871892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.55810546875,0.0,1508.881103515625,1895.4371337890625,0.0,2547.60546875,0.9034355282783508,1.0,0.0,3.0,1.0,0.0
18085380,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9769718647003174,0.3537965416908264,0.3180437088012695,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8290343284606934,0.2186190783977508,0.2081818431615829,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8701449036598206,0.2544017732143402,0.1787145882844925,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8138492703437805,0.2059629708528518,0.1962648779153823,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7178244590759277,0.1395803987979889,0.6343163251876831,284.8736877441406,284.95001220703125,296.1566772460937,293.1343078613281,297.1555480957031,297.3199768066406,284.88153076171875,1.0,0.3505504727363586,1.0,1.0,0.0,1.0,-1.84303629398346,1.8430335521698,2.731438371483818e-06,1.4109656810760498,0.8317955732345581,0.8317955732345581,0.0,58.11881637573242,37.0,43570.375,0.0,539.4803466796875,1.0,280.9574279785156,283.91619873046875,296.166259765625,299.040283203125,293.1499938964844,293.1499938964844,281.25,40537.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194594383239746,1.0,0.0,0.0,3.511804342269897,3.5118277072906494,8.229129662140622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.0302734375,0.0,1417.453369140625,1895.4371337890625,0.0,2650.561767578125,0.877972424030304,1.0,0.0,3.0,1.0,0.0
18085440,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9769718647003174,0.3537965416908264,0.3180437088012695,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8290343284606934,0.2186190783977508,0.2081818431615829,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8701449036598206,0.2544017732143402,0.1787145882844925,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8138492703437805,0.2059629708528518,0.1962648779153823,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7178244590759277,0.1395803987979889,0.6343163251876831,284.8736877441406,284.95001220703125,296.1566772460937,293.1343078613281,297.1555480957031,297.3199768066406,284.88153076171875,1.0,0.3505504727363586,1.0,1.0,0.0,1.0,-1.84303629398346,1.8430335521698,2.731438371483818e-06,1.4109656810760498,0.8317955732345581,0.8317955732345581,0.0,58.11881637573242,37.0,43570.375,0.0,539.4803466796875,1.0,280.9574279785156,283.91619873046875,296.166259765625,299.040283203125,293.1499938964844,293.1499938964844,281.25,40537.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194594383239746,1.0,0.0,0.0,3.511804342269897,3.5118277072906494,8.229129662140622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.0302734375,0.0,1417.453369140625,1895.4371337890625,0.0,2650.561767578125,0.877972424030304,1.0,0.0,3.0,1.0,0.0
18085500,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9909928441047668,0.355718195438385,0.3193555474281311,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8410405516624451,0.2189032584428787,0.2082007378339767,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8837748765945435,0.2546998262405395,0.1787061244249344,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8256309032440186,0.2061769366264343,0.1962246298789978,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7275516390800476,0.1393963098526001,0.6325055360794067,285.0237121582031,284.95001220703125,296.17498779296875,293.1310119628906,297.17388916015625,297.3206787109375,285.0365600585937,1.0,0.3472823202610016,1.0,1.0,0.0,1.0,-1.842398166656494,1.8423954248428345,2.727381342992885e-06,1.4088276624679563,0.929179310798645,0.929179310798645,0.0,54.92937469482422,37.0,42992.765625,0.0,529.0418090820312,1.0,281.1986694335937,284.0760498046875,296.092529296875,298.8253173828125,293.1499938964844,293.1499938964844,281.25,34336.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118712902069092,1.0,0.0,0.0,3.558978080749512,3.559000968933105,8.451697226519173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.83984375,0.0,1422.10107421875,1895.4371337890625,0.0,2580.4365234375,0.8863734006881714,1.0,0.0,3.0,1.0,0.0
18085560,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.3581090867519378,0.3142468333244324,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8556755781173706,0.2193360328674316,0.2084383219480514,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9002220630645752,0.2551774978637695,0.1789090484380722,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.839512050151825,0.2065325081348419,0.1963912546634674,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7390887141227722,0.1393332332372665,0.6314272880554199,285.0316772460937,284.95001220703125,296.1933288574219,293.1279602050781,297.1922302246094,297.3243408203125,285.02655029296875,1.0,0.3434185087680816,1.0,1.0,0.0,1.0,-1.8390920162200928,1.8390893936157229,2.716353037612862e-06,1.4051560163497925,0.9636722803115844,0.9636722803115844,0.0,51.57329559326172,25.0,43097.43359375,0.0,515.3524169921875,1.0,281.2421264648437,284.05450439453125,296.0968322753906,298.8747863769531,293.1499938964844,293.1499938964844,280.95001220703125,32115.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087465167045593,1.0,0.0,0.0,3.668068885803223,3.668092250823975,8.977764878181915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.658203125,0.0,1524.1533203125,1895.4371337890625,0.0,2551.655029296875,0.9064942598342896,1.0,0.0,3.0,1.0,0.0
18085620,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9990000128746032,0.3663724660873413,0.2887405157089233,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8805147409439087,0.2195460200309753,0.2086450904607772,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.929306149482727,0.2552450001239776,0.1790079921483993,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8628947138786316,0.2066219002008438,0.1964750438928604,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7583541870117188,0.1388580352067947,0.6288945078849792,284.8463134765625,284.95001220703125,296.2300109863281,293.1226501464844,297.2288513183594,297.3470153808594,284.8549499511719,1.0,0.3330054581165313,1.0,1.0,0.0,1.0,-1.802524447441101,1.802521824836731,2.6122015697183087e-06,1.376826286315918,0.8056843280792236,0.8056843280792236,0.0,46.18885803222656,28.0,42661.3984375,0.0,475.7951049804688,1.0,280.9574584960937,283.8985595703125,296.1434326171875,298.9793395996094,293.1499938964844,293.1499938964844,281.25,42715.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179023861885071,1.0,0.0,0.0,3.456524133682251,3.456547498703003,7.972095659170009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.28173828125,0.0,1375.9664306640625,1895.4371337890625,0.0,2636.1474609375,0.8672987222671509,1.0,0.0,3.0,1.0,0.0
18085680,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9990000128746032,0.3663724660873413,0.2887405157089233,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8805147409439087,0.2195460200309753,0.2086450904607772,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.929306149482727,0.2552450001239776,0.1790079921483993,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8628947138786316,0.2066219002008438,0.1964750438928604,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7583541870117188,0.1388580352067947,0.6288945078849792,284.8463134765625,284.95001220703125,296.2300109863281,293.1226501464844,297.2288513183594,297.3470153808594,284.8549499511719,1.0,0.3330054581165313,1.0,1.0,0.0,1.0,-1.802524447441101,1.802521824836731,2.6122015697183087e-06,1.376826286315918,0.8056843280792236,0.8056843280792236,0.0,46.18885803222656,28.0,42661.3984375,0.0,475.7951049804688,1.0,280.9574584960937,283.8985595703125,296.1434326171875,298.9793395996094,293.1499938964844,293.1499938964844,281.25,42715.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179023861885071,1.0,0.0,0.0,3.456524133682251,3.456547498703003,7.972095659170009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.28173828125,0.0,1375.9664306640625,1895.4371337890625,0.0,2636.1474609375,0.8672987222671509,1.0,0.0,3.0,1.0,0.0
18085740,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.3791306614875793,0.2684356570243835,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.903291881084442,0.2202251553535461,0.2089754939079284,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9556832909584044,0.2559398710727691,0.1792249977588653,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8846767544746399,0.2071497142314911,0.1966730803251266,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7765167951583862,0.1388948559761047,0.6275944709777832,284.9968566894531,284.95001220703125,296.26666259765625,293.1185913085937,297.2655029296875,297.3966369628906,284.9919738769531,1.0,0.3260881900787353,1.0,1.0,0.0,1.0,-1.7774635553359983,1.7774609327316284,2.5445156097703148e-06,1.3591917753219604,0.9132491946220398,0.9132491946220398,0.0,42.33210754394531,46.0,41753.69140625,0.0,448.404052734375,1.0,281.2413024902344,284.0380859375,296.06463623046875,298.7671813964844,293.1499938964844,293.1499938964844,280.95001220703125,33329.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022994995117188,1.0,0.0,0.0,3.571918487548828,3.5719411373138428,8.513268880960823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.51708984375,0.0,1428.4647216796875,1895.4371337890625,0.0,2492.468017578125,0.8856105208396912,1.0,0.0,3.0,1.0,0.0
18085800,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.3791306614875793,0.2684356570243835,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.903291881084442,0.2202251553535461,0.2089754939079284,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9556832909584044,0.2559398710727691,0.1792249977588653,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8846767544746399,0.2071497142314911,0.1966730803251266,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7765167951583862,0.1388948559761047,0.6275944709777832,284.9968566894531,284.95001220703125,296.26666259765625,293.1185913085937,297.2655029296875,297.3966369628906,284.9919738769531,1.0,0.3260881900787353,1.0,1.0,0.0,1.0,-1.7774635553359983,1.7774609327316284,2.5445156097703148e-06,1.3591917753219604,0.9132491946220398,0.9132491946220398,0.0,42.33210754394531,46.0,41753.69140625,0.0,448.404052734375,1.0,281.2413024902344,284.0380859375,296.06463623046875,298.7671813964844,293.1499938964844,293.1499938964844,280.95001220703125,33329.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022994995117188,1.0,0.0,0.0,3.571918487548828,3.5719411373138428,8.513268880960823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.51708984375,0.0,1428.4647216796875,1895.4371337890625,0.0,2492.468017578125,0.8856105208396912,1.0,0.0,3.0,1.0,0.0
18085860,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.3892625272274017,0.2704755663871765,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.901650846004486,0.2205899953842163,0.2094529420137405,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9536277055740356,0.2561591565608978,0.1795101463794708,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.882920503616333,0.2073793262243271,0.1970175802707672,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7746515870094299,0.1388756334781646,0.6278930902481079,284.8865661621094,284.95001220703125,296.3033447265625,293.1159973144531,297.3021850585937,297.4308166503906,284.8985900878906,1.0,0.3278294503688812,1.0,1.0,0.0,1.0,-1.7815804481506348,1.7815779447555542,2.559262838985888e-06,1.3649510145187378,0.8033327460289001,0.8033327460289001,0.0,42.82173156738281,64.0,41958.53125,0.0,452.4240112304688,1.0,280.9585266113281,283.9527893066406,296.1243591308594,298.89080810546875,293.1499938964844,293.1499938964844,281.25,41758.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084909319877625,1.0,0.0,0.0,3.340538740158081,3.340560913085937,7.446056429216696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.83349609375,0.0,1254.7977294921875,1895.4371337890625,0.0,2549.30322265625,0.8425585031509399,1.0,0.0,3.0,1.0,0.0
18085920,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.3892625272274017,0.2704755663871765,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.901650846004486,0.2205899953842163,0.2094529420137405,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9536277055740356,0.2561591565608978,0.1795101463794708,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.882920503616333,0.2073793262243271,0.1970175802707672,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7746515870094299,0.1388756334781646,0.6278930902481079,284.8865661621094,284.95001220703125,296.3033447265625,293.1159973144531,297.3021850585937,297.4308166503906,284.8985900878906,1.0,0.3278294503688812,1.0,1.0,0.0,1.0,-1.7815804481506348,1.7815779447555542,2.559262838985888e-06,1.3649510145187378,0.8033327460289001,0.8033327460289001,0.0,42.82173156738281,64.0,41958.53125,0.0,452.4240112304688,1.0,280.9585266113281,283.9527893066406,296.1243591308594,298.89080810546875,293.1499938964844,293.1499938964844,281.25,41758.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084909319877625,1.0,0.0,0.0,3.340538740158081,3.340560913085937,7.446056429216696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.83349609375,0.0,1254.7977294921875,1895.4371337890625,0.0,2549.30322265625,0.8425585031509399,1.0,0.0,3.0,1.0,0.0
18085980,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.3948005437850952,0.2911262512207031,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8803406357765198,0.2214586287736892,0.2102468758821487,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9284700751304626,0.2570351660251617,0.180070623755455,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8622615933418274,0.2080758661031723,0.1976599544286728,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7563642263412476,0.1390519738197326,0.6290127635002136,285.0533447265625,284.95001220703125,296.3399963378906,293.1150207519531,297.3388671875,297.43292236328125,285.0509033203125,1.0,0.3362637758255005,1.0,1.0,0.0,1.0,-1.810105919837952,1.810103297233581,2.6427044304000447e-06,1.3896050453186035,0.9513968825340272,0.9513968825340272,0.0,46.96942138671875,82.0,42246.62109375,0.0,483.0469970703125,1.0,281.2408142089844,284.0830993652344,296.0813293457031,298.78515625,293.1499938964844,293.1499938964844,280.95001220703125,31062.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971325516700745,1.0,0.0,0.0,3.5558886528015137,3.55591082572937,8.437029919150518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.81982421875,0.0,1394.97509765625,1895.4371337890625,0.0,2445.23828125,0.8805756568908691,1.0,0.0,3.0,1.0,0.0
18086040,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.3948005437850952,0.2911262512207031,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8803406357765198,0.2214586287736892,0.2102468758821487,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9284700751304626,0.2570351660251617,0.180070623755455,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8622615933418274,0.2080758661031723,0.1976599544286728,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7563642263412476,0.1390519738197326,0.6290127635002136,285.0533447265625,284.95001220703125,296.3399963378906,293.1150207519531,297.3388671875,297.43292236328125,285.0509033203125,1.0,0.3362637758255005,1.0,1.0,0.0,1.0,-1.810105919837952,1.810103297233581,2.6427044304000447e-06,1.3896050453186035,0.9513968825340272,0.9513968825340272,0.0,46.96942138671875,82.0,42246.62109375,0.0,483.0469970703125,1.0,281.2408142089844,284.0830993652344,296.0813293457031,298.78515625,293.1499938964844,293.1499938964844,280.95001220703125,31062.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971325516700745,1.0,0.0,0.0,3.5558886528015137,3.55591082572937,8.437029919150518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.81982421875,0.0,1394.97509765625,1895.4371337890625,0.0,2445.23828125,0.8805756568908691,1.0,0.0,3.0,1.0,0.0
18086100,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.3952318131923675,0.3068443536758423,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8655714392662048,0.2217531055212021,0.2107493281364441,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9105880856513976,0.257255345582962,0.1804245710372924,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8481976389884949,0.2082897275686264,0.1980810016393661,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7439733147621155,0.1389674395322799,0.6296612024307251,284.9157409667969,284.95001220703125,296.3583374023437,293.115234375,297.3572082519531,297.4190368652344,284.9002685546875,1.0,0.3425243496894836,1.0,1.0,0.0,1.0,-1.831287860870361,1.8312851190567017,2.704333610381582e-06,1.406888723373413,0.8752414584159851,0.8752414584159851,0.0,50.26228332519531,82.0,43438.40234375,0.0,507.03704833984375,1.0,280.9990539550781,283.9080810546875,296.1649169921875,299.039794921875,293.1499938964844,293.1499938964844,280.95001220703125,34389.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064475655555725,1.0,0.0,0.0,3.586364984512329,3.586388111114502,8.582271675550146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.8564453125,0.0,1451.673583984375,1895.4371337890625,0.0,2530.518310546875,0.8878333568572998,1.0,0.0,3.0,1.0,0.0
18086160,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.3939532041549682,0.3260799348354339,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8489149808883667,0.2218631654977798,0.2110534459352493,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8916882276535034,0.2572336494922638,0.1805693954229354,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8323932886123657,0.2083255350589752,0.198313906788826,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.729962170124054,0.1386680603027343,0.6293960213661194,284.911865234375,284.95001220703125,296.3766784667969,293.1159362792969,297.37554931640625,297.3944091796875,284.919921875,1.0,0.3498584032058716,1.0,1.0,0.0,1.0,-1.854882001876831,1.854879260063172,2.7733085516956635e-06,1.4256521463394165,0.8557392954826355,0.8557392954826355,0.0,54.42973709106445,85.0,43667.55859375,0.0,535.9493408203125,1.0,280.9580993652344,283.9305114746094,296.16796875,299.0225830078125,293.1499938964844,293.1499938964844,281.25,37810.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122360110282898,1.0,0.0,0.0,3.50502610206604,3.505048990249634,8.197393981390633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.9951171875,0.0,1390.7867431640625,1895.4371337890625,0.0,2583.7998046875,0.8745191693305969,1.0,0.0,3.0,1.0,0.0
18086220,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9949219822883606,0.3905768692493438,0.3523485660552978,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8240439891815186,0.222593605518341,0.2118715792894363,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8632469177246094,0.2578791379928589,0.1810807883739471,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8076502680778503,0.2088671326637268,0.1989652067422866,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.7067177295684814,0.1381767392158508,0.6283318400382996,285.0900573730469,284.95001220703125,296.413330078125,293.1189270019531,297.4122619628906,297.3414611816406,285.0875549316406,1.0,0.3610936999320984,1.0,1.0,0.0,1.0,-1.887680530548096,1.8876776695251465,2.8705367185466457e-06,1.4514837265014648,1.0,1.0,0.0,62.08081817626953,88.0,43977.51953125,0.0,583.2108154296875,1.0,281.24224853515625,284.077392578125,296.1197509765625,298.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,31029.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082259893417358,1.0,0.0,0.0,3.711618661880493,3.7116425037384033,9.192211223307822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.56689453125,0.0,1564.9910888671875,1895.4371337890625,0.0,2546.8662109375,0.9152745604515076,1.0,0.0,3.0,1.0,0.0
18086280,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9949219822883606,0.3905768692493438,0.3523485660552978,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8240439891815186,0.222593605518341,0.2118715792894363,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8632469177246094,0.2578791379928589,0.1810807883739471,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8076502680778503,0.2088671326637268,0.1989652067422866,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.7067177295684814,0.1381767392158508,0.6283318400382996,285.0900573730469,284.95001220703125,296.413330078125,293.1189270019531,297.4122619628906,297.3414611816406,285.0875549316406,1.0,0.3610936999320984,1.0,1.0,0.0,1.0,-1.887680530548096,1.8876776695251465,2.8705367185466457e-06,1.4514837265014648,1.0,1.0,0.0,62.08081817626953,88.0,43977.51953125,0.0,583.2108154296875,1.0,281.24224853515625,284.077392578125,296.1197509765625,298.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,31029.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082259893417358,1.0,0.0,0.0,3.711618661880493,3.7116425037384033,9.192211223307822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.56689453125,0.0,1564.9910888671875,1895.4371337890625,0.0,2546.8662109375,0.9152745604515076,1.0,0.0,3.0,1.0,0.0
18086340,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9632751941680908,0.3901159465312958,0.3514540791511535,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7966037392616272,0.2227095365524292,0.2125691920518875,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8347490429878235,0.2576874792575836,0.1814363598823547,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7794737815856934,0.2088183313608169,0.1994975954294204,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6797762513160706,0.1372105181217193,0.6264362931251526,284.87628173828125,284.95001220703125,296.45001220703125,293.1241760253906,297.44891357421875,297.3104553222656,284.8790283203125,1.0,0.3692499697208404,1.0,1.0,0.0,1.0,-1.8861145973205569,1.886111736297608,2.86473687083344e-06,1.4494510889053345,0.8802734017372131,0.8802734017372131,0.0,71.11991119384766,76.0,44732.99609375,0.0,611.1554565429688,1.0,280.95721435546875,283.8573303222656,296.1810302734375,299.1253967285156,293.1499938964844,293.1499938964844,281.25,37883.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244933485984802,1.0,0.0,0.0,3.683073043823242,3.6830978393554688,9.051362894751946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.7294921875,0.0,1584.493896484375,1895.4371337890625,0.0,2697.246337890625,0.91332346200943,1.0,0.0,3.0,1.0,0.0
18086400,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9632751941680908,0.3901159465312958,0.3514540791511535,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7966037392616272,0.2227095365524292,0.2125691920518875,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8347490429878235,0.2576874792575836,0.1814363598823547,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7794737815856934,0.2088183313608169,0.1994975954294204,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6797762513160706,0.1372105181217193,0.6264362931251526,284.87628173828125,284.95001220703125,296.45001220703125,293.1241760253906,297.44891357421875,297.3104553222656,284.8790283203125,1.0,0.3692499697208404,1.0,1.0,0.0,1.0,-1.8861145973205569,1.886111736297608,2.86473687083344e-06,1.4494510889053345,0.8802734017372131,0.8802734017372131,0.0,71.11991119384766,76.0,44732.99609375,0.0,611.1554565429688,1.0,280.95721435546875,283.8573303222656,296.1810302734375,299.1253967285156,293.1499938964844,293.1499938964844,281.25,37883.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244933485984802,1.0,0.0,0.0,3.683073043823242,3.6830978393554688,9.051362894751946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.7294921875,0.0,1584.493896484375,1895.4371337890625,0.0,2697.246337890625,0.91332346200943,1.0,0.0,3.0,1.0,0.0
18086460,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9594832062721252,0.3934963345527649,0.3537049889564514,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7924096584320068,0.2235129624605178,0.2130809426307678,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8304381966590881,0.2583070397377014,0.1816464364528656,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7752228379249573,0.2094229906797409,0.1998349130153656,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6745620369911194,0.1368868350982666,0.6239640116691589,285.0450744628906,284.95001220703125,296.4866638183594,293.1307983398437,297.485595703125,297.3088073730469,285.0431213378906,1.0,0.3704684972763061,1.0,1.0,0.0,1.0,-1.8871134519577024,1.8871105909347528,2.866586328309495e-06,1.4494202136993408,1.0,1.0,0.0,72.8377685546875,64.0,44221.56640625,0.0,617.407470703125,1.0,281.2431640625,284.02154541015625,296.1097717285156,298.9527893066406,293.1499938964844,293.1499938964844,280.95001220703125,32628.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157363533973694,1.0,0.0,0.0,3.806002378463745,3.806027412414551,9.665658353696926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.8955078125,0.0,1687.4456787109375,1895.4371337890625,0.0,2616.1162109375,0.9377967715263368,1.0,0.0,3.0,1.0,0.0
18086520,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9594832062721252,0.3934963345527649,0.3537049889564514,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7924096584320068,0.2235129624605178,0.2130809426307678,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8304381966590881,0.2583070397377014,0.1816464364528656,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7752228379249573,0.2094229906797409,0.1998349130153656,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6745620369911194,0.1368868350982666,0.6239640116691589,285.0450744628906,284.95001220703125,296.4866638183594,293.1307983398437,297.485595703125,297.3088073730469,285.0431213378906,1.0,0.3704684972763061,1.0,1.0,0.0,1.0,-1.8871134519577024,1.8871105909347528,2.866586328309495e-06,1.4494202136993408,1.0,1.0,0.0,72.8377685546875,64.0,44221.56640625,0.0,617.407470703125,1.0,281.2431640625,284.02154541015625,296.1097717285156,298.9527893066406,293.1499938964844,293.1499938964844,280.95001220703125,32628.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157363533973694,1.0,0.0,0.0,3.806002378463745,3.806027412414551,9.665658353696926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.8955078125,0.0,1687.4456787109375,1895.4371337890625,0.0,2616.1162109375,0.9377967715263368,1.0,0.0,3.0,1.0,0.0
18086580,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.974310576915741,0.3966934382915497,0.3566631972789764,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.803834855556488,0.2244914472103119,0.2139210104942321,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8409103155136108,0.2589130699634552,0.1820567697286605,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7861618995666504,0.2102177143096923,0.2004942297935485,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.683582603931427,0.137012094259262,0.6237355470657349,284.867919921875,284.95001220703125,296.5233459472656,293.1376342773437,297.5222473144531,297.3094177246094,284.87286376953125,1.0,0.3677202761173248,1.0,1.0,0.0,1.0,-1.892686009407044,1.8926831483840945,2.8825550089095486e-06,1.453286051750183,0.8782214522361755,0.8782214522361755,0.0,69.37438201904297,52.0,44987.9921875,0.0,610.3472290039062,1.0,280.9569091796875,283.84136962890625,296.1737976074219,299.1275939941406,293.1499938964844,293.1499938964844,281.25,39160.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274680376052856,1.0,0.0,0.0,3.722018241882324,3.722043514251709,9.24379492062144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.37841796875,0.0,1638.893310546875,1895.4371337890625,0.0,2724.888427734375,0.9232550263404846,1.0,0.0,3.0,1.0,0.0
