time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086640,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.974310576915741,0.3966934382915497,0.3566631972789764,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.803834855556488,0.2244914472103119,0.2139210104942321,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8409103155136108,0.2589130699634552,0.1820567697286605,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7861618995666504,0.2102177143096923,0.2004942297935485,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.683582603931427,0.137012094259262,0.6237355470657349,284.867919921875,284.95001220703125,296.5233459472656,293.1376342773437,297.5222473144531,297.3094177246094,284.87286376953125,1.0,0.3677202761173248,1.0,1.0,0.0,1.0,-1.892686009407044,1.8926831483840945,2.8825550089095486e-06,1.453286051750183,0.8782214522361755,0.8782214522361755,0.0,69.37438201904297,52.0,44987.9921875,0.0,610.3472290039062,1.0,280.9569091796875,283.84136962890625,296.1737976074219,299.1275939941406,293.1499938964844,293.1499938964844,281.25,39160.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274680376052856,1.0,0.0,0.0,3.722018241882324,3.722043514251709,9.24379492062144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.37841796875,0.0,1638.893310546875,1895.4371337890625,0.0,2724.888427734375,0.9232550263404846,1.0,0.0,3.0,1.0,0.0
18086700,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9855029582977296,0.3988801836967468,0.3581412136554718,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8135877251625061,0.2252482324838638,0.2143465280532837,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8504227995872498,0.259522020816803,0.1822385489940643,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7959168553352356,0.2108690738677978,0.2008298337459564,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6920404434204102,0.1373074054718017,0.6238849759101868,285.02606201171875,284.95001220703125,296.5416564941406,293.14117431640625,297.54058837890625,297.3135986328125,285.0409851074219,1.0,0.3652758002281189,1.0,1.0,0.0,1.0,-1.895769000053405,1.895766019821167,2.8915101211168803e-06,1.4554954767227173,0.9793219566345216,0.9793219566345216,0.0,66.42089080810547,52.0,44370.2421875,0.0,603.07421875,1.0,281.2037658691406,284.01837158203125,296.1065673828125,298.916748046875,293.1499938964844,293.1499938964844,281.25,34545.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820257842540741,1.0,0.0,0.0,3.7519431114196777,3.751967906951904,9.393031064064416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.36181640625,0.0,1638.3858642578125,1895.4371337890625,0.0,2657.958251953125,0.92941415309906,1.0,0.0,3.0,1.0,0.0
18086760,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9990000128746032,0.4015038013458252,0.3599829971790313,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8268070220947266,0.2262765169143676,0.2150625884532928,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8645784258842468,0.2604414820671081,0.1826852411031723,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8098478317260742,0.2117789089679718,0.2014387845993042,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7043917775154114,0.1378363221883773,0.6250821948051453,285.0557861328125,284.95001220703125,296.5599975585937,293.1447448730469,297.5589294433594,297.3214111328125,285.05548095703125,1.0,0.362393856048584,1.0,1.0,0.0,1.0,-1.9013563394546509,1.901353359222412,2.908135911638965e-06,1.4597525596618652,1.0,1.0,0.0,62.65813446044922,40.0,44587.57421875,0.0,595.034423828125,1.0,281.2431640625,284.0220642089844,296.11798095703125,298.9773254394531,293.1499938964844,293.1499938964844,280.95001220703125,33136.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175641298294067,1.0,0.0,0.0,3.835013628005981,3.835038900375366,9.813571750783012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.603515625,0.0,1726.4012451171875,1895.4371337890625,0.0,2633.017333984375,0.9447616934776306,1.0,0.0,3.0,1.0,0.0
18086820,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.4090429544448852,0.3361128270626068,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.847588300704956,0.2278409749269485,0.2164890617132187,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8872954845428467,0.2615300416946411,0.1834631711244583,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8301650285720825,0.2131357491016388,0.2026613801717758,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7227661609649658,0.138713389635086,0.6283144950866699,284.85546875,284.95001220703125,296.5966796875,293.152099609375,297.5955810546875,297.3460998535156,284.858642578125,1.0,0.354096382856369,1.0,1.0,0.0,1.0,-1.880903363227844,1.880900502204895,2.8473457405198133e-06,1.444026231765747,0.8723763227462769,0.8723763227462769,0.0,56.955543518066406,28.0,44901.14453125,0.0,561.98974609375,1.0,280.9567565917969,283.8215026855469,296.1844787597656,299.1443786621094,293.1499938964844,293.1499938964844,281.25,39815.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828867495059967,1.0,0.0,0.0,3.741433143615722,3.741458654403688,9.340481597064354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.44921875,0.0,1666.5523681640625,1895.4371337890625,0.0,2737.905517578125,0.9275990128517152,1.0,0.0,3.0,1.0,0.0
18086880,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.4090429544448852,0.3361128270626068,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.847588300704956,0.2278409749269485,0.2164890617132187,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8872954845428467,0.2615300416946411,0.1834631711244583,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8301650285720825,0.2131357491016388,0.2026613801717758,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7227661609649658,0.138713389635086,0.6283144950866699,284.85546875,284.95001220703125,296.5966796875,293.152099609375,297.5955810546875,297.3460998535156,284.858642578125,1.0,0.354096382856369,1.0,1.0,0.0,1.0,-1.880903363227844,1.880900502204895,2.8473457405198133e-06,1.444026231765747,0.8723763227462769,0.8723763227462769,0.0,56.955543518066406,28.0,44901.14453125,0.0,561.98974609375,1.0,280.9567565917969,283.8215026855469,296.1844787597656,299.1443786621094,293.1499938964844,293.1499938964844,281.25,39815.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828867495059967,1.0,0.0,0.0,3.741433143615722,3.741458654403688,9.340481597064354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.44921875,0.0,1666.5523681640625,1895.4371337890625,0.0,2737.905517578125,0.9275990128517152,1.0,0.0,3.0,1.0,0.0
18086940,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.4233748018741607,0.3032598793506622,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8789740204811096,0.2299493551254272,0.2180115431547165,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9220954775810242,0.2632544636726379,0.1842855662107467,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8595800995826721,0.2149950861930847,0.203964278101921,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7478876113891602,0.140180304646492,0.6327023506164551,285.0141906738281,284.95001220703125,296.6333312988281,293.15972900390625,297.6322326660156,297.4099426269531,285.00927734375,1.0,0.3432937264442444,1.0,1.0,0.0,1.0,-1.8511037826538088,1.851101040840149,2.7596138352237176e-06,1.4207501411437988,0.9909415245056152,0.9909415245056152,0.0,50.02722930908203,31.0,43792.390625,0.0,519.48681640625,1.0,281.2436828613281,283.98211669921875,296.1174011230469,298.9453125,293.1499938964844,293.1499938964844,280.95001220703125,33463.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159305453300476,1.0,0.0,0.0,3.827054977416992,3.827080249786377,9.772882094694069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.69140625,0.0,1719.3165283203125,1895.4371337890625,0.0,2617.910888671875,0.9432034492492676,1.0,0.0,3.0,1.0,0.0
18087000,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.4233748018741607,0.3032598793506622,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8789740204811096,0.2299493551254272,0.2180115431547165,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9220954775810242,0.2632544636726379,0.1842855662107467,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8595800995826721,0.2149950861930847,0.203964278101921,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7478876113891602,0.140180304646492,0.6327023506164551,285.0141906738281,284.95001220703125,296.6333312988281,293.15972900390625,297.6322326660156,297.4099426269531,285.00927734375,1.0,0.3432937264442444,1.0,1.0,0.0,1.0,-1.8511037826538088,1.851101040840149,2.7596138352237176e-06,1.4207501411437988,0.9909415245056152,0.9909415245056152,0.0,50.02722930908203,31.0,43792.390625,0.0,519.48681640625,1.0,281.2436828613281,283.98211669921875,296.1174011230469,298.9453125,293.1499938964844,293.1499938964844,280.95001220703125,33463.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159305453300476,1.0,0.0,0.0,3.827054977416992,3.827080249786377,9.772882094694069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.69140625,0.0,1719.3165283203125,1895.4371337890625,0.0,2617.910888671875,0.9432034492492676,1.0,0.0,3.0,1.0,0.0
18087060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9990000128746032,0.4345816671848297,0.2847223877906799,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8999107480049133,0.2312533408403396,0.2192495465278625,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.9461693167686462,0.2641775608062744,0.1849828213453292,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8794952034950256,0.2161367684602737,0.2050422430038452,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.7652110457420349,0.1413019895553589,0.6372739672660828,284.8223571777344,284.95001220703125,296.6580505371094,293.1649780273437,297.6569519042969,297.4635314941406,284.8201599121094,1.0,0.3383648097515106,1.0,1.0,0.0,1.0,-1.8379428386688232,1.837940096855164,2.7209323434362886e-06,1.4101389646530151,0.8477555513381958,0.8477555513381958,0.0,46.48113632202149,31.0,44114.453125,0.0,499.60107421875,1.0,280.9721374511719,283.7918395996094,296.1917724609375,299.1263122558594,293.1499938964844,293.1499938964844,280.95001220703125,40415.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230448961257935,1.0,0.0,0.0,3.735334634780884,3.735360145568848,9.310056157119108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.83837890625,0.0,1664.004150390625,1895.4371337890625,0.0,2683.80078125,0.9249303936958312,1.0,0.0,3.0,1.0,0.0
18087120,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9990000128746032,0.4399041533470154,0.277579128742218,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9087088108062744,0.2318407148122787,0.2197471559047699,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9554548263549804,0.264556348323822,0.1852058619260788,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8877857327461243,0.2166452556848526,0.2054678499698639,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.7726232409477234,0.1418460607528686,0.6394054889678955,284.84454345703125,284.95001220703125,296.6700134277344,293.1675720214844,297.6688842773437,297.4889831542969,284.8533630371094,1.0,0.3364978432655334,1.0,1.0,0.0,1.0,-1.8332990407943728,1.833296298980713,2.7071303065895336e-06,1.406223177909851,0.8365388512611389,0.8365388512611389,0.0,45.17493438720703,49.0,43805.3125,0.0,492.4766845703125,1.0,280.9566650390625,283.8360290527344,296.1787109375,299.0687561035156,293.1499938964844,293.1499938964844,281.25,42249.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227538466453552,1.0,0.0,0.0,3.625410556793213,3.6254355907440186,8.770163617555227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.40185546875,0.0,1552.4290771484375,1895.4371337890625,0.0,2681.100830078125,0.9042515754699708,1.0,0.0,3.0,1.0,0.0
18087180,297.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.4507488310337066,0.2730665206909179,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9164095520973206,0.2335328012704849,0.2210921645164489,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9623101949691772,0.2659328579902649,0.1859397441148758,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8945402503013611,0.2181398123502731,0.2066428512334823,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7792719602584839,0.1433220505714416,0.6451053023338318,285.0411376953125,284.95001220703125,296.6947326660156,293.1730041503906,297.693603515625,297.5402526855469,285.0447692871094,1.0,0.337119311094284,1.0,1.0,0.0,1.0,-1.8386101722717283,1.8386074304580688,2.720962356761447e-06,1.4092482328414917,0.9671922326087952,0.9671922326087952,0.0,44.52830123901367,49.0,43373.62890625,0.0,493.9331359863281,1.0,281.224609375,284.0271301269531,296.1114807128906,298.87091064453125,293.1499938964844,293.1499938964844,281.25,33493.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106997609138489,1.0,0.0,0.0,3.6965537071228014,3.696577548980713,9.117742365560844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.48193359375,0.0,1566.5908203125,1895.4371337890625,0.0,2569.638916015625,0.915588676929474,1.0,0.0,3.0,1.0,0.0
18087240,297.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.4553308188915252,0.2741057574748993,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9164329171180724,0.2344645410776138,0.221948429942131,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9620054364204408,0.2667227685451507,0.186475783586502,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8945028781890869,0.2189682573080063,0.20740407705307,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7797038555145264,0.1441251784563064,0.6486147046089172,285.043701171875,284.95001220703125,296.7066650390625,293.1756591796875,297.70556640625,297.5600280761719,285.04266357421875,1.0,0.3387021422386169,1.0,1.0,0.0,1.0,-1.846651911735535,1.846649169921875,2.7437658900453243e-06,1.4151458740234375,0.9892486929893494,0.9892486929893494,0.0,44.87220001220703,69.0,43591.06640625,0.0,500.3028259277344,1.0,281.2426147460937,284.0184631347656,296.1305236816406,298.9211120605469,293.1499938964844,293.1499938964844,280.95001220703125,32576.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088341355323792,1.0,0.0,0.0,3.7544968128204346,3.754521131515503,9.405821401742288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.66552734375,0.0,1626.2113037109375,1895.4371337890625,0.0,2552.461181640625,0.9265492558479308,1.0,0.0,3.0,1.0,0.0
18087300,297.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.4609207510948181,0.2804152965545654,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.910655438899994,0.2357351779937744,0.2232844531536102,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9558042883872986,0.2676943242549896,0.1872893124818802,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8892877697944641,0.2200887352228164,0.2085937857627868,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.77593594789505,0.1452457159757614,0.6541576385498047,284.9071350097656,284.95001220703125,296.7250061035156,293.1798095703125,297.7239074707031,297.5809020996094,284.89239501953125,1.0,0.3428607285022735,1.0,1.0,0.0,1.0,-1.8648849725723269,1.8648821115493768,2.796575472530094e-06,1.4290238618850708,0.9108726978302002,0.9108726978302002,0.0,46.32516098022461,69.0,44769.0625,0.0,517.068603515625,1.0,280.99468994140625,283.8445129394531,296.2161560058594,299.17352294921875,293.1499938964844,293.1499938964844,280.95001220703125,35245.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167211413383484,1.0,0.0,0.0,3.771799802780152,3.771824836730957,9.492717936154804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.00439453125,0.0,1667.1104736328125,1895.4371337890625,0.0,2625.22021484375,0.9303560853004456,1.0,0.0,3.0,1.0,0.0
18087360,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.4646734893321991,0.292182594537735,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8991695642471313,0.2368460744619369,0.2244554758071899,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.942555844783783,0.2684371173381805,0.1879137009382248,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8783762454986572,0.2210544943809509,0.2096280306577682,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7672070264816284,0.1461977362632751,0.6590986251831055,284.902587890625,284.95001220703125,296.74334716796875,293.1840209960937,297.74224853515625,297.5887451171875,284.9104919433594,1.0,0.3487052619457245,1.0,1.0,0.0,1.0,-1.8883388042449951,1.888335943222046,2.865656369976932e-06,1.4470810890197754,0.8882021307945251,0.8882021307945251,0.0,48.87063980102539,89.0,45026.03515625,0.0,541.2555541992188,1.0,280.9566345214844,283.8653564453125,296.22344970703125,299.1575927734375,293.1499938964844,293.1499938964844,281.25,38187.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212443590164185,1.0,0.0,0.0,3.6926565170288086,3.692681312561035,9.098527584683324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.24365234375,0.0,1597.701904296875,1895.4371337890625,0.0,2667.10107421875,0.9164461493492126,1.0,0.0,3.0,1.0,0.0
18087420,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.9990000128746032,0.4690272808074951,0.326215386390686,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8697177767753601,0.2398323118686676,0.2272793054580688,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9066892862319946,0.2708763480186462,0.1895768344402313,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.8502064943313599,0.2236916571855545,0.2121410071849823,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.7440373301506042,0.1483722180128097,0.6695946455001831,285.1422119140625,284.95001220703125,296.7799987792969,293.1925964355469,297.7789611816406,297.5732727050781,285.1474914550781,1.0,0.3646386563777923,1.0,1.0,0.0,1.0,-1.9502031803131104,1.950200080871582,3.052836746064713e-06,1.4949157238006592,1.0,1.0,0.0,56.6015853881836,107.0,45580.24609375,0.0,611.1298217773438,1.0,281.2434997558594,284.0838317871094,296.1888732910156,299.0859375,293.1499938964844,293.1499938964844,280.95001220703125,33027.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161976337432861,1.0,0.0,0.0,3.829699993133545,3.8297252655029297,9.786396049094035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.958984375,0.0,1719.10107421875,1895.4371337890625,0.0,2620.3798828125,0.9433826208114624,1.0,0.0,3.0,1.0,0.0
18087480,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.9990000128746032,0.4690272808074951,0.326215386390686,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8697177767753601,0.2398323118686676,0.2272793054580688,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9066892862319946,0.2708763480186462,0.1895768344402313,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.8502064943313599,0.2236916571855545,0.2121410071849823,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.7440373301506042,0.1483722180128097,0.6695946455001831,285.1422119140625,284.95001220703125,296.7799987792969,293.1925964355469,297.7789611816406,297.5732727050781,285.1474914550781,1.0,0.3646386563777923,1.0,1.0,0.0,1.0,-1.9502031803131104,1.950200080871582,3.052836746064713e-06,1.4949157238006592,1.0,1.0,0.0,56.6015853881836,107.0,45580.24609375,0.0,611.1298217773438,1.0,281.2434997558594,284.0838317871094,296.1888732910156,299.0859375,293.1499938964844,293.1499938964844,280.95001220703125,33027.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161976337432861,1.0,0.0,0.0,3.829699993133545,3.8297252655029297,9.786396049094035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.958984375,0.0,1719.10107421875,1895.4371337890625,0.0,2620.3798828125,0.9433826208114624,1.0,0.0,3.0,1.0,0.0
18087540,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.4677446484565735,0.3690290153026581,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8392423987388611,0.2425927370786667,0.2303925305604934,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8720717430114746,0.2729285657405853,0.191432237625122,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8212600946426392,0.2261116206645965,0.2149262130260467,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7195287346839905,0.1501552909612655,0.6800539493560791,285.009521484375,284.95001220703125,296.8166809082031,293.201416015625,297.8156433105469,297.5191650390625,285.0125732421875,1.0,0.3841411471366882,1.0,1.0,0.0,1.0,-2.0234806537628174,2.02347731590271,3.2836626360222e-06,1.5518845319747925,1.0,1.0,0.0,67.27922821044922,125.0,48024.05078125,0.0,704.5698852539062,1.0,280.9576110839844,283.9030456542969,296.27703857421875,299.3832397460937,293.1499938964844,293.1499938964844,280.6499938964844,34220.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357828259468079,1.0,0.0,0.0,3.8964436054229736,3.896469831466675,1.0130481769010655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.6962890625,0.0,1810.810302734375,1895.4371337890625,0.0,2802.340576171875,0.9594073295593262,1.0,0.0,3.0,1.0,0.0
18087600,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.4677446484565735,0.3690290153026581,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8392423987388611,0.2425927370786667,0.2303925305604934,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8720717430114746,0.2729285657405853,0.191432237625122,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8212600946426392,0.2261116206645965,0.2149262130260467,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7195287346839905,0.1501552909612655,0.6800539493560791,285.009521484375,284.95001220703125,296.8166809082031,293.201416015625,297.8156433105469,297.5191650390625,285.0125732421875,1.0,0.3841411471366882,1.0,1.0,0.0,1.0,-2.0234806537628174,2.02347731590271,3.2836626360222e-06,1.5518845319747925,1.0,1.0,0.0,67.27922821044922,125.0,48024.05078125,0.0,704.5698852539062,1.0,280.9576110839844,283.9030456542969,296.27703857421875,299.3832397460937,293.1499938964844,293.1499938964844,280.6499938964844,34220.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357828259468079,1.0,0.0,0.0,3.8964436054229736,3.896469831466675,1.0130481769010655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.6962890625,0.0,1810.810302734375,1895.4371337890625,0.0,2802.340576171875,0.9594073295593262,1.0,0.0,3.0,1.0,0.0
18087660,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.4645798504352569,0.3960435092449188,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8226826786994934,0.2439029514789581,0.2319421470165252,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8531345725059509,0.2737579345703125,0.1922595053911209,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8042892813682556,0.2272383272647857,0.216301217675209,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7042956948280334,0.1508664637804031,0.6848039031028748,284.88922119140625,284.95001220703125,296.8371887207031,293.2064819335937,297.8362121582031,297.4748229980469,284.88433837890625,1.0,0.3960895538330078,1.0,1.0,0.0,1.0,-2.066136598587036,2.0661332607269287,3.4223755847051507e-06,1.5851041078567505,0.9384806752204896,0.9384806752204896,0.0,74.52566528320312,125.0,49722.6796875,0.0,765.5286254882812,1.0,280.68536376953125,283.7427978515625,296.3131103515625,299.58612060546875,293.1499938964844,293.1499938964844,280.6499938964844,36340.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494769334793091,1.0,0.0,0.0,3.894315004348755,3.894341468811035,1.0119415492226835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.3623046875,0.0,1825.0628662109373,1895.4371337890625,0.0,2930.371826171875,0.9590877294540404,1.0,0.0,3.0,1.0,0.0
18087720,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9987576603889464,0.4610869884490967,0.4167445003986358,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8093112111091614,0.244877204298973,0.233074203133583,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8387365937232971,0.2743391096591949,0.1928196400403976,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7901698350906372,0.2280666381120681,0.2172989696264267,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6915320754051208,0.1513260155916214,0.6880303621292114,284.9132385253906,284.95001220703125,296.85333251953125,293.2104797363281,297.85235595703125,297.43505859375,284.9201965332031,1.0,0.4057713747024536,1.0,1.0,0.0,1.0,-2.0987706184387207,2.0987672805786133,3.530872163537424e-06,1.6106867790222168,0.9378055930137634,0.9378055930137634,0.0,80.94290924072266,113.0,50259.578125,0.0,816.6124877929688,1.0,280.6567687988281,283.7704467773437,296.2899475097656,299.5511169433594,293.1499938964844,293.1499938964844,280.3500061035156,37305.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551073670387268,1.0,0.0,0.0,3.852879285812378,3.852905511856079,9.905219258143916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.1044921875,0.0,1781.1214599609375,1895.4371337890625,0.0,2983.12841796875,0.951875388622284,1.0,0.0,3.0,1.0,0.0
18087780,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9698468446731568,0.4586441218852997,0.4131735265254974,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7860332727432251,0.2469911873340606,0.2355086803436279,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.815551221370697,0.2755643129348755,0.1939955651760101,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7673859596252441,0.2298329174518585,0.2194123417139053,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6705341339111328,0.152220144867897,0.6941705942153931,284.8678894042969,284.95001220703125,296.8900146484375,293.21978759765625,297.8890380859375,297.3841857910156,284.8775634765625,1.0,0.4153847694396972,1.0,1.0,0.0,1.0,-2.1081109046936035,2.108107328414917,3.563135578588117e-06,1.618557333946228,0.8408470749855042,0.8408470749855042,0.0,92.20093536376952,101.0,50725.171875,0.0,865.6490478515625,1.0,280.3569641113281,283.7181396484375,296.2671813964844,299.5860595703125,293.1499938964844,293.1499938964844,280.6499938964844,42347.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678847551345825,1.0,0.0,0.0,3.5994713306427,3.599495887756348,8.645114348837524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.04052734375,0.0,1524.5145263671875,1895.4371337890625,0.0,3102.9677734375,0.9000324010848999,1.0,0.0,3.0,1.0,0.0
18087840,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9698468446731568,0.4586441218852997,0.4131735265254974,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7860332727432251,0.2469911873340606,0.2355086803436279,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.815551221370697,0.2755643129348755,0.1939955651760101,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7673859596252441,0.2298329174518585,0.2194123417139053,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6705341339111328,0.152220144867897,0.6941705942153931,284.8678894042969,284.95001220703125,296.8900146484375,293.21978759765625,297.8890380859375,297.3841857910156,284.8775634765625,1.0,0.4153847694396972,1.0,1.0,0.0,1.0,-2.1081109046936035,2.108107328414917,3.563135578588117e-06,1.618557333946228,0.8408470749855042,0.8408470749855042,0.0,92.20093536376952,101.0,50725.171875,0.0,865.6490478515625,1.0,280.3569641113281,283.7181396484375,296.2671813964844,299.5860595703125,293.1499938964844,293.1499938964844,280.6499938964844,42347.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678847551345825,1.0,0.0,0.0,3.5994713306427,3.599495887756348,8.645114348837524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.04052734375,0.0,1524.5145263671875,1895.4371337890625,0.0,3102.9677734375,0.9000324010848999,1.0,0.0,3.0,1.0,0.0
18087900,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9668523073196412,0.4604393243789673,0.4140237867832184,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7843546867370605,0.2484284937381744,0.2367362082004547,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8134086728096008,0.2766496241092682,0.1946229636669159,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.765678346157074,0.2310669422149658,0.2204615771770477,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6688525676727295,0.1529808342456817,0.697147011756897,285.0271301269531,284.95001220703125,296.9083251953125,293.2245483398437,297.9073791503906,297.3834533691406,285.0377197265625,1.0,0.4176021516323089,1.0,1.0,0.0,1.0,-2.116189479827881,2.1161859035491943,3.590383130358532e-06,1.6248725652694702,0.9449326395988464,0.9449326395988464,0.0,93.8814697265625,101.0,50297.39453125,0.0,879.1563110351562,1.0,280.6011047363281,283.8804626464844,296.19586181640625,299.3686828613281,293.1499938964844,293.1499938964844,280.6499938964844,34913.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608477711677551,1.0,0.0,0.0,3.654625177383423,3.654649019241333,8.912078328648931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.83251953125,0.0,1530.1817626953125,1895.4371337890625,0.0,3036.956298828125,0.9081703424453736,1.0,0.0,3.0,1.0,0.0
18087960,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.969732105731964,0.4628949165344238,0.415975421667099,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7871689796447754,0.2500739097595215,0.2381936162710189,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.815668523311615,0.2779724597930908,0.1954703330993652,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7682446241378784,0.2324964106082916,0.2217200994491577,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.671162486076355,0.1539520919322967,0.7009992003440857,285.0426025390625,284.95001220703125,296.9266662597656,293.2293395996094,297.9256896972656,297.38824462890625,285.0410461425781,1.0,0.4186640381813049,1.0,1.0,0.0,1.0,-2.127437114715576,2.1274335384368896,3.628554850365617e-06,1.633694767951965,0.985958218574524,0.985958218574524,0.0,93.63858032226562,89.0,50683.828125,0.0,888.758544921875,1.0,280.6429443359375,283.8731994628906,296.20703125,299.4358215332031,293.1499938964844,293.1499938964844,280.3500061035156,32625.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585660457611084,1.0,0.0,0.0,3.752108812332153,3.7521331310272217,9.393860977979784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.4794921875,0.0,1623.8116455078125,1895.4371337890625,0.0,3015.556884765625,0.9258962273597716,1.0,0.0,3.0,1.0,0.0
18088020,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9823854565620422,0.4665747582912445,0.4193974137306213,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7993518710136414,0.2528721988201141,0.24080590903759,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8261658549308777,0.2798857688903808,0.1968338340520858,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7797152996063232,0.2348881065845489,0.2239443808794021,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6817782521247864,0.1557230055332183,0.7083989977836609,284.8996887207031,284.95001220703125,296.9633483886719,293.2391052246094,297.9623718261719,297.3879089355469,284.9052734375,1.0,0.4180388748645782,1.0,1.0,0.0,1.0,-2.147885322570801,2.1478817462921143,3.6987623843742767e-06,1.6498889923095703,0.880559504032135,0.880559504032135,0.0,90.03296661376953,77.0,51762.21484375,0.0,894.8497924804688,1.0,280.35650634765625,283.7196960449219,296.2753295898437,299.6373596191406,293.1499938964844,293.1499938964844,280.6499938964844,38515.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700407147407532,1.0,0.0,0.0,3.673877477645874,3.6739022731781006,9.006221830532013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.1748046875,0.0,1578.8375244140625,1895.4371337890625,0.0,3123.192626953125,0.9125000834465028,1.0,0.0,3.0,1.0,0.0
18088080,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9823854565620422,0.4665747582912445,0.4193974137306213,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7993518710136414,0.2528721988201141,0.24080590903759,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8261658549308777,0.2798857688903808,0.1968338340520858,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7797152996063232,0.2348881065845489,0.2239443808794021,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6817782521247864,0.1557230055332183,0.7083989977836609,284.8996887207031,284.95001220703125,296.9633483886719,293.2391052246094,297.9623718261719,297.3879089355469,284.9052734375,1.0,0.4180388748645782,1.0,1.0,0.0,1.0,-2.147885322570801,2.1478817462921143,3.6987623843742767e-06,1.6498889923095703,0.880559504032135,0.880559504032135,0.0,90.03296661376953,77.0,51762.21484375,0.0,894.8497924804688,1.0,280.35650634765625,283.7196960449219,296.2753295898437,299.6373596191406,293.1499938964844,293.1499938964844,280.6499938964844,38515.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700407147407532,1.0,0.0,0.0,3.673877477645874,3.6739022731781006,9.006221830532013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.1748046875,0.0,1578.8375244140625,1895.4371337890625,0.0,3123.192626953125,0.9125000834465028,1.0,0.0,3.0,1.0,0.0
18088140,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9990000128746032,0.4719654321670532,0.4207636415958404,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8196313977241516,0.2563180327415466,0.2435397952795028,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8449715971946716,0.2825318574905395,0.1982654631137848,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.7999826669692993,0.2378665506839752,0.2262569069862365,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7004542946815491,0.1580123901367187,0.7164678573608398,285.0716247558594,284.95001220703125,297.0,293.2491149902344,297.9990539550781,297.4008483886719,285.0708923339844,1.0,0.4148655235767364,1.0,1.0,0.0,1.0,-2.1674301624298096,2.167426347732544,3.766687086681486e-06,1.6654531955718994,1.0,1.0,0.0,83.3542709350586,65.0,51646.49609375,0.0,888.6162109375,1.0,280.64324951171875,283.8798522949219,296.2352294921875,299.5230407714844,293.1499938964844,293.1499938964844,280.3500061035156,32773.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631519675254822,1.0,0.0,0.0,3.8147358894348153,3.81476092338562,9.71006784311612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4765625,0.0,1699.0552978515625,1895.4371337890625,0.0,3058.5693359375,0.939807951450348,1.0,0.0,3.0,1.0,0.0
18088200,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9990000128746032,0.4719654321670532,0.4207636415958404,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8196313977241516,0.2563180327415466,0.2435397952795028,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8449715971946716,0.2825318574905395,0.1982654631137848,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.7999826669692993,0.2378665506839752,0.2262569069862365,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7004542946815491,0.1580123901367187,0.7164678573608398,285.0716247558594,284.95001220703125,297.0,293.2491149902344,297.9990539550781,297.4008483886719,285.0708923339844,1.0,0.4148655235767364,1.0,1.0,0.0,1.0,-2.1674301624298096,2.167426347732544,3.766687086681486e-06,1.6654531955718994,1.0,1.0,0.0,83.3542709350586,65.0,51646.49609375,0.0,888.6162109375,1.0,280.64324951171875,283.8798522949219,296.2352294921875,299.5230407714844,293.1499938964844,293.1499938964844,280.3500061035156,32773.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631519675254822,1.0,0.0,0.0,3.8147358894348153,3.81476092338562,9.71006784311612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4765625,0.0,1699.0552978515625,1895.4371337890625,0.0,3058.5693359375,0.939807951450348,1.0,0.0,3.0,1.0,0.0
18088260,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.4814910888671875,0.4116570949554443,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8283510208129883,0.2592611014842987,0.2464692145586013,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8530460000038147,0.2844523191452026,0.199774831533432,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8090049624443054,0.2403557151556015,0.2287515103816986,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7091878056526184,0.1600762456655502,0.7259727716445923,284.8645324707031,284.95001220703125,297.0366516113281,293.2593688964844,298.03570556640625,297.4305725097656,284.861572265625,1.0,0.4078267216682434,1.0,1.0,0.0,1.0,-2.1331887245178223,2.133185148239136,3.649450945886201e-06,1.6390074491500854,0.8824380040168762,0.8824380040168762,0.0,80.14398193359375,53.0,51896.09375,0.0,861.993408203125,1.0,280.356201171875,283.661376953125,296.2959289550781,299.70098876953125,293.1499938964844,293.1499938964844,280.6499938964844,38672.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748899698257446,1.0,0.0,0.0,3.755671501159668,3.755697011947632,9.41170924306789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.736328125,0.0,1674.5177001953125,1895.4371337890625,0.0,3168.67529296875,0.9299617409706116,1.0,0.0,3.0,1.0,0.0
18088320,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.4814910888671875,0.4116570949554443,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8283510208129883,0.2592611014842987,0.2464692145586013,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8530460000038147,0.2844523191452026,0.199774831533432,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8090049624443054,0.2403557151556015,0.2287515103816986,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7091878056526184,0.1600762456655502,0.7259727716445923,284.8645324707031,284.95001220703125,297.0366516113281,293.2593688964844,298.03570556640625,297.4305725097656,284.861572265625,1.0,0.4078267216682434,1.0,1.0,0.0,1.0,-2.1331887245178223,2.133185148239136,3.649450945886201e-06,1.6390074491500854,0.8824380040168762,0.8824380040168762,0.0,80.14398193359375,53.0,51896.09375,0.0,861.993408203125,1.0,280.356201171875,283.661376953125,296.2959289550781,299.70098876953125,293.1499938964844,293.1499938964844,280.6499938964844,38672.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748899698257446,1.0,0.0,0.0,3.755671501159668,3.755697011947632,9.41170924306789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.736328125,0.0,1674.5177001953125,1895.4371337890625,0.0,3168.67529296875,0.9299617409706116,1.0,0.0,3.0,1.0,0.0
18088380,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.4952381551265716,0.3673519492149353,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8620070219039917,0.262858897447586,0.2491908371448516,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8881656527519226,0.2870969176292419,0.2010893821716308,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8411538600921631,0.243436262011528,0.2310070395469665,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7380868196487427,0.1627416461706161,0.7349211573600769,285.0273132324219,284.95001220703125,297.0733337402344,293.26983642578125,298.0723876953125,297.4981994628906,285.0251159667969,1.0,0.4000645577907562,1.0,1.0,0.0,1.0,-2.140923261642456,2.140919685363769,3.6766750781680457e-06,1.6455466747283936,1.0,1.0,0.0,70.14933013916016,56.0,51424.49609375,0.0,815.7752075195312,1.0,280.6427307128906,283.8329162597656,296.24395751953125,299.53369140625,293.1499938964844,293.1499938964844,280.3500061035156,33508.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652137517929077,1.0,0.0,0.0,3.8546102046966553,3.854635715484619,9.914120937537518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.7177734375,0.0,1753.2591552734375,1895.4371337890625,0.0,3077.91064453125,0.9491959810256958,1.0,0.0,3.0,1.0,0.0
18088440,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.4952381551265716,0.3673519492149353,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8620070219039917,0.262858897447586,0.2491908371448516,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8881656527519226,0.2870969176292419,0.2010893821716308,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8411538600921631,0.243436262011528,0.2310070395469665,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7380868196487427,0.1627416461706161,0.7349211573600769,285.0273132324219,284.95001220703125,297.0733337402344,293.26983642578125,298.0723876953125,297.4981994628906,285.0251159667969,1.0,0.4000645577907562,1.0,1.0,0.0,1.0,-2.140923261642456,2.140919685363769,3.6766750781680457e-06,1.6455466747283936,1.0,1.0,0.0,70.14933013916016,56.0,51424.49609375,0.0,815.7752075195312,1.0,280.6427307128906,283.8329162597656,296.24395751953125,299.53369140625,293.1499938964844,293.1499938964844,280.3500061035156,33508.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652137517929077,1.0,0.0,0.0,3.8546102046966553,3.854635715484619,9.914120937537518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.7177734375,0.0,1753.2591552734375,1895.4371337890625,0.0,3077.91064453125,0.9491959810256958,1.0,0.0,3.0,1.0,0.0
