time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088500,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.5032275319099426,0.3547173738479614,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8740247488021851,0.2645468115806579,0.2507898807525635,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9001840949058533,0.2882401347160339,0.2019252330064773,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8522043228149414,0.2448672801256179,0.2323582619428634,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7480810880661011,0.1640896946191787,0.7406615018844604,284.87188720703125,284.95001220703125,297.0916748046875,293.275146484375,298.0906982421875,297.5352783203125,284.8589172363281,1.0,0.3974839448928833,1.0,1.0,0.0,1.0,-2.1371798515319824,2.137176036834717,3.663891902760952e-06,1.642633318901062,0.9106014966964722,0.9106014966964722,0.0,67.34172058105469,56.0,52251.51171875,0.0,802.1749877929688,1.0,280.3933410644531,283.6517028808594,296.308349609375,299.75,293.1499938964844,293.1499938964844,280.3500061035156,36450.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871706485748291,1.0,0.0,0.0,3.8476197719573975,3.84764575958252,9.87819475994911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.93408203125,0.0,1767.90185546875,1895.4371337890625,0.0,3138.818115234375,0.9479457139968872,1.0,0.0,3.0,1.0,0.0
18088560,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.5108993649482727,0.3450418412685394,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8839531540870667,0.2660827934741974,0.2521945536136627,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.910037875175476,0.2891691923141479,0.2025539278984069,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8613588809967041,0.2461483180522918,0.2335249930620193,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7565481066703796,0.1653631776571273,0.7460597157478333,284.8669128417969,284.95001220703125,297.1099853515625,293.2805480957031,298.1090393066406,297.57000732421875,284.873046875,1.0,0.3956630825996399,1.0,1.0,0.0,1.0,-2.1358835697174072,2.1358799934387207,3.6596304653357935e-06,1.6417229175567627,0.8762113451957703,0.8762113451957703,0.0,65.30284118652344,59.0,51940.96484375,0.0,793.5955200195312,1.0,280.3561706542969,283.6751708984375,296.3016967773437,299.685546875,293.1499938964844,293.1499938964844,280.6499938964844,39915.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735415935516357,1.0,0.0,0.0,3.733668804168701,3.733694314956665,9.301754175794484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.95263671875,0.0,1658.2281494140625,1895.4371337890625,0.0,3156.030029296875,0.9265581965446472,1.0,0.0,3.0,1.0,0.0
18088620,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.5272165536880493,0.3293958604335785,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9021878838539124,0.2700038552284241,0.2555225491523742,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9293749928474426,0.2920463979244232,0.2042515724897384,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.878370463848114,0.2494820654392242,0.2363222986459732,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7726200222969055,0.1685225963592529,0.7587563991546631,285.0431213378906,284.95001220703125,297.14666748046875,293.2914733886719,298.1457214355469,297.640380859375,285.0421142578125,1.0,0.3940771520137787,1.0,1.0,0.0,1.0,-2.1417276859283447,2.141723871231079,3.6798708151764e-06,1.6464476585388184,1.0,1.0,0.0,62.34449005126953,77.0,51509.00390625,0.0,788.0403442382812,1.0,280.6434936523437,283.84478759765625,296.2616882324219,299.544189453125,293.1499938964844,293.1499938964844,280.3500061035156,33320.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632697463035583,1.0,0.0,0.0,3.84628176689148,3.846307039260864,9.871324664345591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.6591796875,0.0,1741.572998046875,1895.4371337890625,0.0,3059.67431640625,0.9473447203636168,1.0,0.0,3.0,1.0,0.0
18088680,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.5272165536880493,0.3293958604335785,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9021878838539124,0.2700038552284241,0.2555225491523742,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9293749928474426,0.2920463979244232,0.2042515724897384,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.878370463848114,0.2494820654392242,0.2363222986459732,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7726200222969055,0.1685225963592529,0.7587563991546631,285.0431213378906,284.95001220703125,297.14666748046875,293.2914733886719,298.1457214355469,297.640380859375,285.0421142578125,1.0,0.3940771520137787,1.0,1.0,0.0,1.0,-2.1417276859283447,2.141723871231079,3.6798708151764e-06,1.6464476585388184,1.0,1.0,0.0,62.34449005126953,77.0,51509.00390625,0.0,788.0403442382812,1.0,280.6434936523437,283.84478759765625,296.2616882324219,299.544189453125,293.1499938964844,293.1499938964844,280.3500061035156,33320.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632697463035583,1.0,0.0,0.0,3.84628176689148,3.846307039260864,9.871324664345591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.6591796875,0.0,1741.572998046875,1895.4371337890625,0.0,3059.67431640625,0.9473447203636168,1.0,0.0,3.0,1.0,0.0
18088740,297.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.5401778817176819,0.3338273167610168,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9023592472076416,0.2736037373542785,0.2591033577919006,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9277790784835817,0.2944238781929016,0.20608851313591,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8781869411468506,0.2525045573711395,0.2393543124198913,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7739542722702026,0.1715253293514251,0.7729009985923767,284.90399169921875,284.95001220703125,297.1833190917969,293.3026123046875,298.1824035644531,297.6867370605469,284.9095764160156,1.0,0.4005755186080932,1.0,1.0,0.0,1.0,-2.174163818359375,2.1741600036621094,3.791754352278076e-06,1.6717305183410645,0.9125097990036012,0.9125097990036012,0.0,64.12812805175781,95.0,52890.859375,0.0,823.9957275390625,1.0,280.35662841796875,283.6899108886719,296.3347473144531,299.7574462890625,293.1499938964844,293.1499938964844,280.04998779296875,37857.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738532066345215,1.0,0.0,0.0,3.787829160690308,3.7878549098968506,9.573573152010797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.072265625,0.0,1706.41064453125,1895.4371337890625,0.0,3158.9521484375,0.9375677108764648,1.0,0.0,3.0,1.0,0.0
18088800,297.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.5401778817176819,0.3338273167610168,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9023592472076416,0.2736037373542785,0.2591033577919006,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9277790784835817,0.2944238781929016,0.20608851313591,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8781869411468506,0.2525045573711395,0.2393543124198913,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7739542722702026,0.1715253293514251,0.7729009985923767,284.90399169921875,284.95001220703125,297.1833190917969,293.3026123046875,298.1824035644531,297.6867370605469,284.9095764160156,1.0,0.4005755186080932,1.0,1.0,0.0,1.0,-2.174163818359375,2.1741600036621094,3.791754352278076e-06,1.6717305183410645,0.9125097990036012,0.9125097990036012,0.0,64.12812805175781,95.0,52890.859375,0.0,823.9957275390625,1.0,280.35662841796875,283.6899108886719,296.3347473144531,299.7574462890625,293.1499938964844,293.1499938964844,280.04998779296875,37857.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738532066345215,1.0,0.0,0.0,3.787829160690308,3.7878549098968506,9.573573152010797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.072265625,0.0,1706.41064453125,1895.4371337890625,0.0,3158.9521484375,0.9375677108764648,1.0,0.0,3.0,1.0,0.0
18088860,297.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.9990000128746032,0.5454422831535339,0.3463634848594665,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8935850858688354,0.2757945656776428,0.2612962126731872,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.9164250493049622,0.2957882583141327,0.2071398049592971,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8695716261863708,0.2543200552463531,0.2411959171295166,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.7672435641288757,0.173263132572174,0.7814298272132874,284.8314819335937,284.95001220703125,297.206787109375,293.30987548828125,298.20587158203125,297.6917419433594,284.8417053222656,1.0,0.4078721106052398,1.0,1.0,0.0,1.0,-2.2055647373199463,2.2055609226226807,3.901908712578006e-06,1.696280837059021,0.8265611529350281,0.8265611529350281,0.0,67.55701446533203,95.0,53844.49609375,0.0,866.1315307617188,1.0,280.077880859375,283.6051330566406,296.3646240234375,299.899658203125,293.1499938964844,293.1499938964844,280.04998779296875,42830.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823546767234802,1.0,0.0,0.0,3.634972095489502,3.634997129440308,8.816484182716522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.86865234375,0.0,1567.408203125,1895.4371337890625,0.0,3238.643310546875,0.9054713845252992,1.0,0.0,3.0,1.0,0.0
18088920,297.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.5475995540618896,0.3559116125106811,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8867332935333252,0.2771078050136566,0.2625395357608795,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9081162810325624,0.2966574430465698,0.2077352106571197,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8629615306854248,0.2554125189781189,0.2422386556863784,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7618405818939209,0.1742416620254516,0.7860803008079529,284.9068298339844,284.95001220703125,297.2200012207031,293.3139953613281,298.2190856933594,297.6866760253906,284.9153137207031,1.0,0.4128509759902954,1.0,1.0,0.0,1.0,-2.2260754108428955,2.22607159614563,3.974754690716509e-06,1.7123064994812012,0.8576141595840454,0.8576141595840454,0.0,70.14126586914062,98.0,54192.50390625,0.0,895.5621948242188,1.0,280.05743408203125,283.6688842773437,296.3460388183594,299.8521423339844,293.1499938964844,293.1499938964844,280.3500061035156,40227.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832153677940369,1.0,0.0,0.0,3.581949234008789,3.5819735527038574,8.561151503272413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.837890625,0.0,1489.8099365234375,1895.4371337890625,0.0,3246.70556640625,0.8949208855628967,1.0,0.0,3.0,1.0,0.0
18088980,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9990000128746032,0.5534181594848633,0.3740738034248352,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.876402735710144,0.2814862132072449,0.2666078209877014,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8958279490470886,0.2999581694602966,0.2099592834711074,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8529455065727234,0.2591259181499481,0.2456960678100586,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7539147734642029,0.1773511916399002,0.8002005815505981,285.08306884765625,284.95001220703125,297.25665283203125,293.3255920410156,298.2557678222656,297.66162109375,285.0831298828125,1.0,0.423725426197052,1.0,1.0,0.0,1.0,-2.276571750640869,2.2765676975250244,4.157609055255307e-06,1.7520157098770142,1.0,1.0,0.0,75.57808685302734,101.0,54805.34375,0.0,966.5730590820312,1.0,280.3427734375,283.81793212890625,296.31890869140625,299.7880249023437,293.1499938964844,293.1499938964844,280.04998779296875,32011.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776722550392151,1.0,0.0,0.0,3.769624948501587,3.7696495056152335,9.481773872721532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.2568359375,0.0,1639.5526123046875,1895.4371337890625,0.0,3194.76220703125,0.9291128516197203,1.0,0.0,3.0,1.0,0.0
18089040,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9990000128746032,0.5534181594848633,0.3740738034248352,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.876402735710144,0.2814862132072449,0.2666078209877014,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8958279490470886,0.2999581694602966,0.2099592834711074,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8529455065727234,0.2591259181499481,0.2456960678100586,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7539147734642029,0.1773511916399002,0.8002005815505981,285.08306884765625,284.95001220703125,297.25665283203125,293.3255920410156,298.2557678222656,297.66162109375,285.0831298828125,1.0,0.423725426197052,1.0,1.0,0.0,1.0,-2.276571750640869,2.2765676975250244,4.157609055255307e-06,1.7520157098770142,1.0,1.0,0.0,75.57808685302734,101.0,54805.34375,0.0,966.5730590820312,1.0,280.3427734375,283.81793212890625,296.31890869140625,299.7880249023437,293.1499938964844,293.1499938964844,280.04998779296875,32011.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776722550392151,1.0,0.0,0.0,3.769624948501587,3.7696495056152335,9.481773872721532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.2568359375,0.0,1639.5526123046875,1895.4371337890625,0.0,3194.76220703125,0.9291128516197203,1.0,0.0,3.0,1.0,0.0
18089100,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9990000128746032,0.5558717846870422,0.381775289773941,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8727186322212219,0.2835206985473633,0.2687266767024994,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8912883400917053,0.3013918697834015,0.2111349999904632,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8493615984916687,0.2608435153961181,0.2475066035985946,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7511520385742188,0.1787977218627929,0.8074325323104858,284.9496459960937,284.95001220703125,297.2749938964844,293.3314819335937,298.27410888671875,297.64630126953125,284.9381103515625,1.0,0.4288438558578491,1.0,1.0,0.0,1.0,-2.300644636154175,2.300640344619751,4.246285698172869e-06,1.77092707157135,0.9546359181404114,0.9546359181404114,0.0,78.03532409667969,101.0,56331.23828125,0.0,1000.9293823242188,1.0,280.0942077636719,283.6452331542969,296.3902893066406,300.0585632324219,293.1499938964844,293.1499938964844,280.04998779296875,33769.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870478868484497,1.0,0.0,0.0,3.8080763816833496,3.8081016540527344,9.676194849816966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.4892578125,0.0,1698.8414306640625,1895.4371337890625,0.0,3282.589111328125,0.9382374286651612,1.0,0.0,3.0,1.0,0.0
18089160,297.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9990000128746032,0.5578429102897644,0.3896535336971283,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8687454462051392,0.2853267788887024,0.2705733478069305,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8863896727561951,0.3025386929512024,0.212054044008255,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8455212712287903,0.2623450458049774,0.2490640878677368,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7481250166893005,0.1800691783428192,0.8137596249580383,284.9316711425781,284.95001220703125,297.2933349609375,293.33740234375,298.2924499511719,297.6273498535156,284.9351806640625,1.0,0.433716356754303,1.0,1.0,0.0,1.0,-2.322903871536255,2.322899580001831,4.329183866502717e-06,1.7884255647659302,0.9359555840492249,0.9359555840492249,0.0,80.52188110351562,104.0,56725.07421875,0.0,1034.1341552734375,1.0,280.0562744140625,283.63580322265625,296.39178466796875,300.0509033203125,293.1499938964844,293.1499938964844,279.75,35923.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926032185554504,1.0,0.0,0.0,3.785407781600952,3.785433053970337,9.561337037666815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.7333984375,0.0,1688.5023193359375,1895.4371337890625,0.0,3334.543701171875,0.9354988932609558,1.0,0.0,3.0,1.0,0.0
18089220,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5614133477210999,0.4044740796089172,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.86165452003479,0.288860559463501,0.2740333080291748,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8774665594100952,0.3047437071800232,0.2136817276477813,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8386423587799072,0.2652596235275268,0.2519477605819702,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7426517009735107,0.1824840158224105,0.8253235220909119,284.901123046875,284.95001220703125,297.3299865722656,293.3494567871094,298.3291320800781,297.5913391113281,284.90753173828125,1.0,0.4428231716156006,1.0,1.0,0.0,1.0,-2.364177942276001,2.364173412322998,4.485459157876903e-06,1.8210512399673464,0.8661467432975769,0.8661467432975769,0.0,85.30833435058594,107.0,57941.2578125,0.0,1097.9639892578125,1.0,279.75732421875,283.5807800292969,296.3916931152344,300.14129638671875,293.1499938964844,293.1499938964844,280.04998779296875,39596.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039618968963624,1.0,0.0,0.0,3.618400096893311,3.618424415588379,8.736278118703922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.21728515625,0.0,1524.970703125,1895.4371337890625,0.0,3440.486572265625,0.901984930038452,1.0,0.0,3.0,1.0,0.0
18089280,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5614133477210999,0.4044740796089172,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.86165452003479,0.288860559463501,0.2740333080291748,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8774665594100952,0.3047437071800232,0.2136817276477813,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8386423587799072,0.2652596235275268,0.2519477605819702,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7426517009735107,0.1824840158224105,0.8253235220909119,284.901123046875,284.95001220703125,297.3299865722656,293.3494567871094,298.3291320800781,297.5913391113281,284.90753173828125,1.0,0.4428231716156006,1.0,1.0,0.0,1.0,-2.364177942276001,2.364173412322998,4.485459157876903e-06,1.8210512399673464,0.8661467432975769,0.8661467432975769,0.0,85.30833435058594,107.0,57941.2578125,0.0,1097.9639892578125,1.0,279.75732421875,283.5807800292969,296.3916931152344,300.14129638671875,293.1499938964844,293.1499938964844,280.04998779296875,39596.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039618968963624,1.0,0.0,0.0,3.618400096893311,3.618424415588379,8.736278118703922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.21728515625,0.0,1524.970703125,1895.4371337890625,0.0,3440.486572265625,0.901984930038452,1.0,0.0,3.0,1.0,0.0
18089340,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9990000128746032,0.566755473613739,0.4159531593322754,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8579035401344299,0.2933117747306824,0.2781012952327728,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8721874952316284,0.3080490231513977,0.2158589661121368,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8348557353019714,0.2690182626247406,0.2553810179233551,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7398378252983093,0.1854867190122604,0.8385113477706909,285.0662841796875,284.95001220703125,297.3666687011719,293.3616943359375,298.3658142089844,297.5775451660156,285.0657958984375,1.0,0.4513610005378723,1.0,1.0,0.0,1.0,-2.405436992645264,2.4054322242736816,4.644782620744081e-06,1.8537731170654297,1.0,1.0,0.0,89.42815399169922,110.0,58338.4296875,0.0,1161.108642578125,1.0,280.0432434082031,283.7269897460937,296.3556823730469,300.0502319335937,293.1499938964844,293.1499938964844,279.75,32269.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986126780509949,1.0,0.0,0.0,3.786009550094605,3.786034345626831,9.564377023707491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.134765625,0.0,1660.861083984375,1895.4371337890625,0.0,3390.649169921875,0.933051586151123,1.0,0.0,3.0,1.0,0.0
18089400,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9990000128746032,0.566755473613739,0.4159531593322754,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8579035401344299,0.2933117747306824,0.2781012952327728,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8721874952316284,0.3080490231513977,0.2158589661121368,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8348557353019714,0.2690182626247406,0.2553810179233551,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7398378252983093,0.1854867190122604,0.8385113477706909,285.0662841796875,284.95001220703125,297.3666687011719,293.3616943359375,298.3658142089844,297.5775451660156,285.0657958984375,1.0,0.4513610005378723,1.0,1.0,0.0,1.0,-2.405436992645264,2.4054322242736816,4.644782620744081e-06,1.8537731170654297,1.0,1.0,0.0,89.42815399169922,110.0,58338.4296875,0.0,1161.108642578125,1.0,280.0432434082031,283.7269897460937,296.3556823730469,300.0502319335937,293.1499938964844,293.1499938964844,279.75,32269.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986126780509949,1.0,0.0,0.0,3.786009550094605,3.786034345626831,9.564377023707491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.134765625,0.0,1660.861083984375,1895.4371337890625,0.0,3390.649169921875,0.933051586151123,1.0,0.0,3.0,1.0,0.0
18089460,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9990000128746032,0.5710535049438477,0.4264062643051147,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8549726009368896,0.2972646355628967,0.2821211814880371,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8677574396133423,0.3106864988803863,0.2179519981145858,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8318406343460083,0.2723205387592315,0.2587771117687225,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7377486824989319,0.1882124692201614,0.8518074750900269,284.9242248535156,284.95001220703125,297.4033203125,293.3741760253906,298.4024963378906,297.5564880371094,284.9273376464844,1.0,0.459499716758728,1.0,1.0,0.0,1.0,-2.4453961849212646,2.4453914165496826,4.801472641702276e-06,1.8852653503417969,0.927566647529602,0.927566647529602,0.0,93.3412857055664,113.0,60103.6484375,0.0,1223.8394775390625,1.0,279.7569885253906,283.55670166015625,296.4195251464844,300.2926025390625,293.1499938964844,293.1499938964844,279.45001220703125,36423.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116385579109192,1.0,0.0,0.0,3.779010057449341,3.7790355682373047,9.529045428280368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.41796875,0.0,1684.771240234375,1895.4371337890625,0.0,3511.803955078125,0.9344797134399414,1.0,0.0,3.0,1.0,0.0
18089520,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9990000128746032,0.5710535049438477,0.4264062643051147,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8549726009368896,0.2972646355628967,0.2821211814880371,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8677574396133423,0.3106864988803863,0.2179519981145858,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8318406343460083,0.2723205387592315,0.2587771117687225,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7377486824989319,0.1882124692201614,0.8518074750900269,284.9242248535156,284.95001220703125,297.4033203125,293.3741760253906,298.4024963378906,297.5564880371094,284.9273376464844,1.0,0.459499716758728,1.0,1.0,0.0,1.0,-2.4453961849212646,2.4453914165496826,4.801472641702276e-06,1.8852653503417969,0.927566647529602,0.927566647529602,0.0,93.3412857055664,113.0,60103.6484375,0.0,1223.8394775390625,1.0,279.7569885253906,283.55670166015625,296.4195251464844,300.2926025390625,293.1499938964844,293.1499938964844,279.45001220703125,36423.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116385579109192,1.0,0.0,0.0,3.779010057449341,3.7790355682373047,9.529045428280368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.41796875,0.0,1684.771240234375,1895.4371337890625,0.0,3511.803955078125,0.9344797134399414,1.0,0.0,3.0,1.0,0.0
18089580,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.5746981501579285,0.4369213581085205,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8517425060272217,0.3010101020336151,0.2857271730899811,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8629867434501648,0.3130644261837005,0.2196595817804336,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8285262584686279,0.2754103243350982,0.2617742121219635,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7353397011756897,0.1907491981983184,0.8636488318443298,284.9052429199219,284.95001220703125,297.44000244140625,293.3868408203125,298.4391784667969,297.5332946777344,284.9102478027344,1.0,0.4671764671802521,1.0,1.0,0.0,1.0,-2.48224139213562,2.482236385345459,4.948197329213144e-06,1.914232611656189,0.8639227747917175,0.8639227747917175,0.0,97.25192260742188,116.0,61189.359375,0.0,1284.627685546875,1.0,279.4574890136719,283.5118103027344,296.42022705078125,300.3739013671875,293.1499938964844,293.1499938964844,279.75,39523.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921048641204834,1.0,0.0,0.0,3.604973554611206,3.6049976348876953,8.671564160067646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.4873046875,0.0,1509.6871337890625,1895.4371337890625,0.0,3598.8330078125,0.8990216851234436,1.0,0.0,3.0,1.0,0.0
18089640,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.5746981501579285,0.4369213581085205,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8517425060272217,0.3010101020336151,0.2857271730899811,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8629867434501648,0.3130644261837005,0.2196595817804336,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8285262584686279,0.2754103243350982,0.2617742121219635,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7353397011756897,0.1907491981983184,0.8636488318443298,284.9052429199219,284.95001220703125,297.44000244140625,293.3868408203125,298.4391784667969,297.5332946777344,284.9102478027344,1.0,0.4671764671802521,1.0,1.0,0.0,1.0,-2.48224139213562,2.482236385345459,4.948197329213144e-06,1.914232611656189,0.8639227747917175,0.8639227747917175,0.0,97.25192260742188,116.0,61189.359375,0.0,1284.627685546875,1.0,279.4574890136719,283.5118103027344,296.42022705078125,300.3739013671875,293.1499938964844,293.1499938964844,279.75,39523.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921048641204834,1.0,0.0,0.0,3.604973554611206,3.6049976348876953,8.671564160067646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.4873046875,0.0,1509.6871337890625,1895.4371337890625,0.0,3598.8330078125,0.8990216851234436,1.0,0.0,3.0,1.0,0.0
18089700,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.577250063419342,0.441362589597702,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8508703112602234,0.3032604157924652,0.2877177298069,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8614259362220764,0.3147076666355133,0.2206819355487823,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8275567889213562,0.277302086353302,0.2634401023387909,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7347269654273987,0.1922627985477447,0.8700782060623169,285.0485534667969,284.95001220703125,297.4583435058594,293.39324951171875,298.45751953125,297.52960205078125,285.0555419921875,1.0,0.4709108471870422,1.0,1.0,0.0,1.0,-2.500921726226806,2.500916719436645,5.023351604904747e-06,1.928866624832153,0.9670851230621338,0.9670851230621338,0.0,99.03199005126952,116.0,60955.6796875,0.0,1315.2152099609375,1.0,279.7015380859375,283.6576538085937,296.3721008300781,300.1913146972656,293.1499938964844,293.1499938964844,279.75,33656.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159029722213744,1.0,0.0,0.0,3.6749231815338135,3.674947023391724,9.011349675347446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.7392578125,0.0,1543.4189453125,1895.4371337890625,0.0,3551.3017578125,0.9113579988479614,1.0,0.0,3.0,1.0,0.0
18089760,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.5800888538360596,0.4449617266654968,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8507863283157349,0.3056630790233612,0.2899752557277679,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8607325553894043,0.3165255486965179,0.2219396233558654,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8273339867591858,0.2793451845645904,0.2653581798076629,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7347907423973083,0.1939093470573425,0.8774198293685913,285.0546569824219,284.95001220703125,297.4766540527344,293.39971923828125,298.4758605957031,297.529052734375,285.0535583496094,1.0,0.4746426045894623,1.0,1.0,0.0,1.0,-2.520593881607056,2.5205888748168945,5.103112016513478e-06,1.9442720413208008,1.0,1.0,0.0,100.63976287841795,119.0,61573.2109375,0.0,1346.728515625,1.0,279.7431030273437,283.6457824707031,296.39141845703125,300.2880859375,293.1499938964844,293.1499938964844,279.45001220703125,32149.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915445864200592,1.0,0.0,0.0,3.772650241851807,3.772674798965454,9.496998814029212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.2568359375,0.0,1644.1763916015625,1895.4371337890625,0.0,3547.072509765625,0.9301376938819884,1.0,0.0,3.0,1.0,0.0
18089820,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9990000128746032,0.5841439962387085,0.4528230428695678,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8498581647872925,0.3097493946552276,0.2941007316112518,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.858502209186554,0.3192703127861023,0.2240874618291854,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8261983394622803,0.2827785909175873,0.2688547968864441,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7343512773513794,0.1967645734548568,0.8911940455436707,284.9222106933594,284.95001220703125,297.5133361816406,293.4128112792969,298.5125427246094,297.5142822265625,284.92510986328125,1.0,0.4819691181182861,1.0,1.0,0.0,1.0,-2.55833101272583,2.55832576751709,5.258054898149567e-06,1.973899245262146,0.9174721240997314,0.9174721240997314,0.0,104.0208740234375,122.0,63257.23828125,0.0,1409.7188720703125,1.0,279.4572448730469,283.486083984375,296.4527282714844,300.525390625,293.1499938964844,293.1499938964844,279.1499938964844,36681.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273083806037904,1.0,0.0,0.0,3.751128911972046,3.751153945922852,9.388955390932096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.1435546875,0.0,1653.85986328125,1895.4371337890625,0.0,3656.445068359375,0.9284582734107972,1.0,0.0,3.0,1.0,0.0
18089880,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9990000128746032,0.5841439962387085,0.4528230428695678,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8498581647872925,0.3097493946552276,0.2941007316112518,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.858502209186554,0.3192703127861023,0.2240874618291854,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8261983394622803,0.2827785909175873,0.2688547968864441,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7343512773513794,0.1967645734548568,0.8911940455436707,284.9222106933594,284.95001220703125,297.5133361816406,293.4128112792969,298.5125427246094,297.5142822265625,284.92510986328125,1.0,0.4819691181182861,1.0,1.0,0.0,1.0,-2.55833101272583,2.55832576751709,5.258054898149567e-06,1.973899245262146,0.9174721240997314,0.9174721240997314,0.0,104.0208740234375,122.0,63257.23828125,0.0,1409.7188720703125,1.0,279.4572448730469,283.486083984375,296.4527282714844,300.525390625,293.1499938964844,293.1499938964844,279.1499938964844,36681.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273083806037904,1.0,0.0,0.0,3.751128911972046,3.751153945922852,9.388955390932096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.1435546875,0.0,1653.85986328125,1895.4371337890625,0.0,3656.445068359375,0.9284582734107972,1.0,0.0,3.0,1.0,0.0
18089940,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.5875591039657593,0.4611599445343017,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8483364582061768,0.3136785924434662,0.2978501915931701,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.855638861656189,0.3218276500701904,0.2258960008621215,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8244977593421936,0.2860525846481323,0.2719957232475281,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7333644032478333,0.1994684040546417,0.9036566615104676,284.9121398925781,284.95001220703125,297.54998779296875,293.4261169433594,298.5491943359375,297.4967956542969,284.91522216796875,1.0,0.4890362024307251,1.0,1.0,0.0,1.0,-2.593775749206543,2.5937705039978027,5.405746833275771e-06,2.001739978790283,0.8621073961257935,0.8621073961257935,0.0,107.50926208496094,125.0,64320.32421875,0.0,1471.8076171875,1.0,279.1581726074219,283.44610595703125,296.4543151855469,300.605224609375,293.1499938964844,293.1499938964844,279.45001220703125,39075.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355437159538268,1.0,0.0,0.0,3.584512948989868,3.5845367908477783,8.573410354983935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.146484375,0.0,1484.1190185546875,1895.4371337890625,0.0,3731.84814453125,0.8941526412963867,1.0,0.0,3.0,1.0,0.0
18090000,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.5875591039657593,0.4611599445343017,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8483364582061768,0.3136785924434662,0.2978501915931701,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.855638861656189,0.3218276500701904,0.2258960008621215,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8244977593421936,0.2860525846481323,0.2719957232475281,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7333644032478333,0.1994684040546417,0.9036566615104676,284.9121398925781,284.95001220703125,297.54998779296875,293.4261169433594,298.5491943359375,297.4967956542969,284.91522216796875,1.0,0.4890362024307251,1.0,1.0,0.0,1.0,-2.593775749206543,2.5937705039978027,5.405746833275771e-06,2.001739978790283,0.8621073961257935,0.8621073961257935,0.0,107.50926208496094,125.0,64320.32421875,0.0,1471.8076171875,1.0,279.1581726074219,283.44610595703125,296.4543151855469,300.605224609375,293.1499938964844,293.1499938964844,279.45001220703125,39075.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355437159538268,1.0,0.0,0.0,3.584512948989868,3.5845367908477783,8.573410354983935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.146484375,0.0,1484.1190185546875,1895.4371337890625,0.0,3731.84814453125,0.8941526412963867,1.0,0.0,3.0,1.0,0.0
18090060,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.5898746252059937,0.4658968150615692,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8474922180175781,0.3159770965576172,0.2999763190746307,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8541507124900818,0.323484718799591,0.2270001024007797,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8235588073730469,0.2879797518253326,0.2737852334976196,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7327781915664673,0.2010002136230468,0.9105748534202576,285.01190185546875,284.95001220703125,297.5686340332031,293.4330139160156,298.5580444335937,297.49365234375,284.9971008300781,1.0,0.4926199913024902,0.8796800374984741,0.8796800374984741,0.2072676420211792,1.0,-2.613807678222656,2.249316692352295,0.3644910454750061,1.6546249389648438,0.9363858699798584,0.9363858699798584,0.0,109.28368377685548,125.0,62187.3828125,0.0,1505.0379638671875,1.0,279.4039611816406,283.4985046386719,296.4089050292969,300.4042358398437,293.1499938964844,293.1499938964844,279.45001220703125,33808.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302350282669068,1.0,0.0,0.0,3.652691841125488,3.6527154445648193,8.902650847630866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.33984375,0.0,1519.75537109375,1895.4371337890625,0.0,3683.29541015625,0.905722975730896,1.0,0.0,3.0,1.0,0.0
18090120,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.5911844372749329,0.4705259501934051,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8465688228607178,0.3177773654460907,0.3019261658191681,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8526498079299927,0.3246444463729858,0.2280170321464538,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8225460052490234,0.2894529700279236,0.2754157781600952,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7320698499679565,0.2021591067314148,0.916742205619812,284.86102294921875,284.95001220703125,297.5852966308594,293.4393615722656,298.5518493652344,297.48443603515625,284.8534240722656,1.0,0.4958878755569458,0.7677979469299316,0.7677979469299316,0.4000000059604645,1.0,-2.632300853729248,1.7486467361450195,0.8836541771888733,1.1516567468643188,0.8282605409622192,0.8282605409622192,0.0,110.97782135009766,128.0,58376.76953125,0.0,1535.931640625,1.0,279.4421081542969,283.3405456542969,296.3948669433594,300.2719116210937,293.1499938964844,293.1499938964844,279.75,39368.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250249862670898,1.0,0.0,0.0,3.5862936973571777,3.586317777633667,8.581930615036981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.23876953125,0.0,1488.20556640625,1895.4371337890625,0.0,3635.45751953125,0.8910138607025146,1.0,0.0,3.0,1.0,0.0
18090180,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.5931384563446045,0.4799281060695648,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8442292809486389,0.3211826086044311,0.3052968680858612,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8490912318229675,0.326726496219635,0.2295791059732437,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8199977874755859,0.2921681106090545,0.2781448364257812,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7300455570220947,0.2041734009981155,0.9266953468322754,284.8890991210937,284.95001220703125,297.6180114746094,293.45220947265625,298.5235595703125,297.4600524902344,284.8917541503906,1.0,0.502409040927887,0.5355958342552185,0.5355958342552185,0.800000011920929,1.0,-2.664761543273926,1.0663260221481323,1.5984355211257937,0.4638661444187164,0.8069722652435303,0.8069722652435303,0.0,114.59783935546876,131.0,51763.1640625,0.0,1596.4019775390625,1.0,279.7402648925781,283.37091064453125,296.3052062988281,299.70074462890625,293.1499938964844,293.1499938964844,280.04998779296875,40756.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922556638717651,1.0,0.0,0.0,3.4022583961486816,3.402280807495117,7.723743919996195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.7607421875,0.0,1307.785400390625,1895.4371337890625,0.0,3331.2958984375,0.8534670472145081,1.0,0.0,3.0,1.0,0.0
18090240,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.5931384563446045,0.4799281060695648,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8442292809486389,0.3211826086044311,0.3052968680858612,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8490912318229675,0.326726496219635,0.2295791059732437,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8199977874755859,0.2921681106090545,0.2781448364257812,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7300455570220947,0.2041734009981155,0.9266953468322754,284.8890991210937,284.95001220703125,297.6180114746094,293.45220947265625,298.5235595703125,297.4600524902344,284.8917541503906,1.0,0.502409040927887,0.5355958342552185,0.5355958342552185,0.800000011920929,1.0,-2.664761543273926,1.0663260221481323,1.5984355211257937,0.4638661444187164,0.8069722652435303,0.8069722652435303,0.0,114.59783935546876,131.0,51763.1640625,0.0,1596.4019775390625,1.0,279.7402648925781,283.37091064453125,296.3052062988281,299.70074462890625,293.1499938964844,293.1499938964844,280.04998779296875,40756.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922556638717651,1.0,0.0,0.0,3.4022583961486816,3.402280807495117,7.723743919996195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.7607421875,0.0,1307.785400390625,1895.4371337890625,0.0,3331.2958984375,0.8534670472145081,1.0,0.0,3.0,1.0,0.0
18090300,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.5943535566329956,0.4840365052223205,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.843397855758667,0.3229755759239197,0.3069564402103424,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8476943969726562,0.3279013633728027,0.2303594797849655,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8190284967422485,0.2935957312583923,0.2794710397720337,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7292348742485046,0.2051783502101898,0.9312640428543092,284.9824523925781,284.95001220703125,297.6334228515625,293.45849609375,298.5082092285156,297.4508972167969,284.9800720214844,1.0,0.505610466003418,0.4194948077201843,0.4194948077201843,1.0,1.0,-2.6797120571136475,0.8323540687561035,1.8473578691482544,0.2271687239408493,0.8658095002174377,0.8658095002174377,0.0,116.27411651611328,131.0,49549.421875,0.0,1626.0869140625,1.0,279.9916687011719,283.456298828125,296.27691650390625,299.4446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35683.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721222877502441,1.0,0.0,0.0,3.420472860336304,3.420494556427002,7.806665962561965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.78173828125,0.0,1290.2664794921875,1895.4371337890625,0.0,3142.718017578125,0.8557016849517822,1.0,0.0,3.0,1.0,0.0
