time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090360,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.5955250859260559,0.4881016612052917,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8426832556724548,0.3247630894184112,0.3087078928947449,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8464489579200745,0.3290787041187286,0.2312290370464325,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8181662559509277,0.2950157821178436,0.2808768153190613,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7284956574440002,0.2061630636453628,0.9360003471374512,284.9791564941406,284.95001220703125,297.64825439453125,293.4647216796875,298.50762939453125,297.4423217773437,284.9844055175781,1.0,0.5087524652481079,0.4374402165412903,0.4374402165412903,1.0,1.0,-2.6951303482055664,0.858117938041687,1.8370122909545896,0.2497860044240951,0.8697848916053772,0.8697848916053772,0.0,118.0057144165039,119.0,49408.40625,0.0,1656.045166015625,1.0,280.0395812988281,283.4676818847656,296.3135986328125,299.4598999023437,293.1499938964844,293.1499938964844,280.3500061035156,35505.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581839799880981,1.0,0.0,0.0,3.437849521636963,3.43787145614624,7.886185926508915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.38623046875,0.0,1306.2142333984375,1895.4371337890625,0.0,3011.97412109375,0.8581369519233704,1.0,0.0,3.0,1.0,0.0
18090420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.6000411510467529,0.4829672276973724,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8485826849937439,0.3286327719688415,0.3122169971466064,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.8514286875724792,0.3318060636520386,0.2330119013786316,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8234285712242126,0.2981173992156982,0.2836726009845733,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7330421209335327,0.2082903981208801,0.9450408816337584,285.0948181152344,284.95001220703125,297.6762084960937,293.47686767578125,298.5220031738281,297.4404602050781,285.0927124023437,1.0,0.5094919800758362,0.4733310341835022,0.4733310341835022,1.0,1.0,-2.709566116333008,0.9381971955299376,1.7713689804077148,0.3273248970508575,1.0,1.0,0.0,117.08464050292967,122.0,49881.16796875,0.0,1672.365234375,1.0,280.34161376953125,283.5854797363281,296.4067687988281,299.5482788085937,293.1499938964844,293.1499938964844,280.04998779296875,30452.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411757349967957,1.0,0.0,0.0,3.678120851516724,3.678143978118897,9.02703789051884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.91357421875,0.0,1522.85595703125,1895.4371337890625,0.0,2852.701904296875,0.9073470234870912,1.0,0.0,3.0,1.0,0.0
18090480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9990000128746032,0.6000411510467529,0.4829672276973724,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8485826849937439,0.3286327719688415,0.3122169971466064,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.8514286875724792,0.3318060636520386,0.2330119013786316,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8234285712242126,0.2981173992156982,0.2836726009845733,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7330421209335327,0.2082903981208801,0.9450408816337584,285.0948181152344,284.95001220703125,297.6762084960937,293.47686767578125,298.5220031738281,297.4404602050781,285.0927124023437,1.0,0.5094919800758362,0.4733310341835022,0.4733310341835022,1.0,1.0,-2.709566116333008,0.9381971955299376,1.7713689804077148,0.3273248970508575,1.0,1.0,0.0,117.08464050292967,122.0,49881.16796875,0.0,1672.365234375,1.0,280.34161376953125,283.5854797363281,296.4067687988281,299.5482788085937,293.1499938964844,293.1499938964844,280.04998779296875,30452.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411757349967957,1.0,0.0,0.0,3.678120851516724,3.678143978118897,9.02703789051884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.91357421875,0.0,1522.85595703125,1895.4371337890625,0.0,2852.701904296875,0.9073470234870912,1.0,0.0,3.0,1.0,0.0
18090540,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6044042110443115,0.4816910922527313,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8519631624221802,0.3315756916999817,0.3152568936347961,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.853788435459137,0.3334504067897796,0.234389528632164,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8262359499931335,0.3003595769405365,0.2860364913940429,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7354676127433777,0.2097998708486557,0.9526790976524352,284.9180603027344,284.95001220703125,297.7020874023437,293.4887084960937,298.5335998535156,297.4346008300781,284.9197692871094,1.0,0.5118892192840576,0.5092218518257141,0.5092218518257141,1.0,1.0,-2.7253530025482178,1.0101920366287231,1.7151609659194946,0.3956304788589477,0.9163652062416076,0.9163652062416076,0.0,117.28802490234376,125.0,51763.41015625,0.0,1696.100830078125,1.0,280.05670166015625,283.3917236328125,296.5369873046875,299.8843688964844,293.1499938964844,293.1499938964844,279.75,35655.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560275435447693,1.0,0.0,0.0,3.7083659172058105,3.708390474319458,9.176106914310368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3486328125,0.0,1596.456298828125,1895.4371337890625,0.0,2991.754638671875,0.9178506135940552,1.0,0.0,3.0,1.0,0.0
18090600,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6044042110443115,0.4816910922527313,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8519631624221802,0.3315756916999817,0.3152568936347961,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.853788435459137,0.3334504067897796,0.234389528632164,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8262359499931335,0.3003595769405365,0.2860364913940429,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7354676127433777,0.2097998708486557,0.9526790976524352,284.9180603027344,284.95001220703125,297.7020874023437,293.4887084960937,298.5335998535156,297.4346008300781,284.9197692871094,1.0,0.5118892192840576,0.5092218518257141,0.5092218518257141,1.0,1.0,-2.7253530025482178,1.0101920366287231,1.7151609659194946,0.3956304788589477,0.9163652062416076,0.9163652062416076,0.0,117.28802490234376,125.0,51763.41015625,0.0,1696.100830078125,1.0,280.05670166015625,283.3917236328125,296.5369873046875,299.8843688964844,293.1499938964844,293.1499938964844,279.75,35655.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560275435447693,1.0,0.0,0.0,3.7083659172058105,3.708390474319458,9.176106914310368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3486328125,0.0,1596.456298828125,1895.4371337890625,0.0,2991.754638671875,0.9178506135940552,1.0,0.0,3.0,1.0,0.0
18090660,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.6072292923927307,0.4847967624664306,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8522832989692688,0.3340797424316406,0.3176579475402832,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8529978394508362,0.3346200585365295,0.2352285236120224,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8261503577232361,0.3021596670150757,0.2877846956253052,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7352542877197266,0.210893765091896,0.957922637462616,284.8795471191406,284.95001220703125,297.7260131835937,293.5002136230469,298.5321044921875,297.4184875488281,284.88336181640625,1.0,0.5149791836738586,0.505205512046814,0.505205512046814,1.0,1.0,-2.7413790225982666,1.0123130083084106,1.7290658950805664,0.3937087059020996,0.82905513048172,0.82905513048172,0.0,118.7296371459961,128.0,52220.66796875,0.0,1726.5399169921875,1.0,279.7582092285156,283.3349609375,296.540771484375,299.9544982910156,293.1499938964844,293.1499938964844,280.04998779296875,40848.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678252696990967,1.0,0.0,0.0,3.4864675998687744,3.4864909648895264,8.110816338557925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.69677734375,0.0,1393.3807373046875,1895.4371337890625,0.0,3102.409912109375,0.8736284971237183,1.0,0.0,3.0,1.0,0.0
18090720,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.6072292923927307,0.4847967624664306,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8522832989692688,0.3340797424316406,0.3176579475402832,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8529978394508362,0.3346200585365295,0.2352285236120224,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8261503577232361,0.3021596670150757,0.2877846956253052,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7352542877197266,0.210893765091896,0.957922637462616,284.8795471191406,284.95001220703125,297.7260131835937,293.5002136230469,298.5321044921875,297.4184875488281,284.88336181640625,1.0,0.5149791836738586,0.505205512046814,0.505205512046814,1.0,1.0,-2.7413790225982666,1.0123130083084106,1.7290658950805664,0.3937087059020996,0.82905513048172,0.82905513048172,0.0,118.7296371459961,128.0,52220.66796875,0.0,1726.5399169921875,1.0,279.7582092285156,283.3349609375,296.540771484375,299.9544982910156,293.1499938964844,293.1499938964844,280.04998779296875,40848.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678252696990967,1.0,0.0,0.0,3.4864675998687744,3.4864909648895264,8.110816338557925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.69677734375,0.0,1393.3807373046875,1895.4371337890625,0.0,3102.409912109375,0.8736284971237183,1.0,0.0,3.0,1.0,0.0
18090780,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6112645864486694,0.4880121648311615,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8530630469322205,0.3374521434307098,0.3206682503223419,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8528003096580505,0.3368339836597442,0.2366196513175964,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8264822959899902,0.3047412633895874,0.2900683283805847,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7353527545928955,0.2125096172094345,0.9646936655044556,285.0082702636719,284.95001220703125,297.7481384277344,293.5113830566406,298.537841796875,297.4156799316406,285.0078125,1.0,0.5187081694602966,0.5011891722679138,0.5011891722679138,1.0,1.0,-2.7614080905914307,1.0137696266174316,1.747638463973999,0.3900717198848724,0.93411523103714,0.93411523103714,0.0,120.34882354736328,131.0,51893.64453125,0.0,1764.18310546875,1.0,280.0412292480469,283.4657897949219,296.4879455566406,299.79962158203125,293.1499938964844,293.1499938964844,279.75,33134.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586257100105286,1.0,0.0,0.0,3.6222643852233887,3.6222877502441406,8.754948339628754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.251953125,0.0,1481.2532958984375,1895.4371337890625,0.0,3016.116455078125,0.8970731496810913,1.0,0.0,3.0,1.0,0.0
18090840,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6112645864486694,0.4880121648311615,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8530630469322205,0.3374521434307098,0.3206682503223419,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8528003096580505,0.3368339836597442,0.2366196513175964,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8264822959899902,0.3047412633895874,0.2900683283805847,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7353527545928955,0.2125096172094345,0.9646936655044556,285.0082702636719,284.95001220703125,297.7481384277344,293.5113830566406,298.537841796875,297.4156799316406,285.0078125,1.0,0.5187081694602966,0.5011891722679138,0.5011891722679138,1.0,1.0,-2.7614080905914307,1.0137696266174316,1.747638463973999,0.3900717198848724,0.93411523103714,0.93411523103714,0.0,120.34882354736328,131.0,51893.64453125,0.0,1764.18310546875,1.0,280.0412292480469,283.4657897949219,296.4879455566406,299.79962158203125,293.1499938964844,293.1499938964844,279.75,33134.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586257100105286,1.0,0.0,0.0,3.6222643852233887,3.6222877502441406,8.754948339628754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.251953125,0.0,1481.2532958984375,1895.4371337890625,0.0,3016.116455078125,0.8970731496810913,1.0,0.0,3.0,1.0,0.0
18090900,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6126012206077576,0.4900068044662475,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8532715439796448,0.3389090895652771,0.3222214579582214,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8525323271751404,0.3376711010932922,0.2373565137386322,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.826486349105835,0.305826723575592,0.2912585139274597,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7352719902992249,0.2131794095039367,0.9682925343513488,284.8807067871094,284.95001220703125,297.75860595703125,293.516845703125,298.53741455078125,297.4095764160156,284.8763122558594,1.0,0.5207756757736206,0.4991810321807861,0.4991810321807861,1.0,1.0,-2.7723138332366943,1.0147770643234253,1.757536768913269,0.388455867767334,0.8490374684333801,0.8490374684333801,0.0,121.3130111694336,131.0,52857.25,0.0,1785.2730712890625,1.0,279.79815673828125,283.3171691894531,296.55419921875,300.0287475585937,293.1499938964844,293.1499938964844,279.75,37304.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655800819396973,1.0,0.0,0.0,3.5972001552581787,3.597223997116089,8.634208370494889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.2900390625,0.0,1484.837890625,1895.4371337890625,0.0,3081.347412109375,0.8920901417732239,1.0,0.0,3.0,1.0,0.0
18090960,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6134849190711975,0.4929037392139435,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8527461886405945,0.3402160108089447,0.3235116600990295,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8514975905418396,0.338335782289505,0.2378654330968856,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.825807511806488,0.3067677319049835,0.2922065556049347,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7345775365829468,0.2137266099452972,0.9710440039634703,284.9096984863281,284.95001220703125,297.7686767578125,293.522216796875,298.53497314453125,297.4000244140625,284.9129943847656,1.0,0.522883415222168,0.4986631274223327,0.4986631274223327,1.0,1.0,-2.7824037075042725,1.0178940296173096,1.764509677886963,0.3891669511795044,0.8481398820877075,0.8481398820877075,0.0,122.51695251464844,134.0,52744.609375,0.0,1806.3883056640625,1.0,279.7579040527344,283.3495788574219,296.55047607421875,299.980712890625,293.1499938964844,293.1499938964844,280.04998779296875,38761.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682776689529419,1.0,0.0,0.0,3.507398128509521,3.507421493530273,8.208493795791583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.58154296875,0.0,1400.08154296875,1895.4371337890625,0.0,3106.653564453125,0.8761776089668274,1.0,0.0,3.0,1.0,0.0
18091020,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6163073182106018,0.4981351792812347,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8523687720298767,0.3435032367706299,0.3264988362789154,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8501817584037781,0.3404575884342193,0.2392408996820449,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8250678777694702,0.309254378080368,0.2944577634334564,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7337033152580261,0.215234026312828,0.9775732159614564,285.02734375,284.95001220703125,297.7877502441406,293.5327453613281,298.5369873046875,297.3922424316406,285.0262756347656,1.0,0.5273212194442749,0.4976273477077484,0.4976273477077484,1.0,1.0,-2.804483652114868,1.0251550674438477,1.7793285846710205,0.3919437229633331,0.9617592096328736,0.9617592096328736,0.0,124.88296508789062,137.0,52575.83203125,0.0,1851.7960205078125,1.0,280.04150390625,283.4693603515625,296.514892578125,299.86431884765625,293.1499938964844,293.1499938964844,279.75,32317.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607072234153748,1.0,0.0,0.0,3.667465686798096,3.6674892902374254,8.974812999440474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.443359375,0.0,1525.005615234375,1895.4371337890625,0.0,3035.63818359375,0.9066450595855712,1.0,0.0,3.0,1.0,0.0
18091080,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6163073182106018,0.4981351792812347,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8523687720298767,0.3435032367706299,0.3264988362789154,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8501817584037781,0.3404575884342193,0.2392408996820449,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8250678777694702,0.309254378080368,0.2944577634334564,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7337033152580261,0.215234026312828,0.9775732159614564,285.02734375,284.95001220703125,297.7877502441406,293.5327453613281,298.5369873046875,297.3922424316406,285.0262756347656,1.0,0.5273212194442749,0.4976273477077484,0.4976273477077484,1.0,1.0,-2.804483652114868,1.0251550674438477,1.7793285846710205,0.3919437229633331,0.9617592096328736,0.9617592096328736,0.0,124.88296508789062,137.0,52575.83203125,0.0,1851.7960205078125,1.0,280.04150390625,283.4693603515625,296.514892578125,299.86431884765625,293.1499938964844,293.1499938964844,279.75,32317.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607072234153748,1.0,0.0,0.0,3.667465686798096,3.6674892902374254,8.974812999440474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.443359375,0.0,1525.005615234375,1895.4371337890625,0.0,3035.63818359375,0.9066450595855712,1.0,0.0,3.0,1.0,0.0
18091140,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.6171646118164062,0.5045806169509888,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8511127233505249,0.3460881114006042,0.3292189538478851,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.847976803779602,0.3417639434337616,0.240386426448822,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8235127925872803,0.3110942244529724,0.2964646518230438,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7321125864982605,0.216264322400093,0.9832780361175536,284.9056396484375,284.95001220703125,297.8055419921875,293.5429382324219,298.5301513671875,297.3714599609375,284.9085998535156,1.0,0.5319182276725769,0.496591567993164,0.496591567993164,1.0,1.0,-2.826148509979248,1.0321615934371948,1.7939869165420532,0.3950206935405731,0.8654670119285583,0.8654670119285583,0.0,127.64149475097656,125.0,53619.59765625,0.0,1899.0831298828125,1.0,279.75738525390625,283.3298645019531,296.5787048339844,300.0631408691406,293.1499938964844,293.1499938964844,280.04998779296875,38230.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719657063484192,1.0,0.0,0.0,3.584723472595215,3.584747314453125,8.574417620366148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.4296875,0.0,1478.1427001953125,1895.4371337890625,0.0,3141.24951171875,0.8926035165786743,1.0,0.0,3.0,1.0,0.0
18091200,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.6171646118164062,0.5045806169509888,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8511127233505249,0.3460881114006042,0.3292189538478851,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.847976803779602,0.3417639434337616,0.240386426448822,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8235127925872803,0.3110942244529724,0.2964646518230438,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7321125864982605,0.216264322400093,0.9832780361175536,284.9056396484375,284.95001220703125,297.8055419921875,293.5429382324219,298.5301513671875,297.3714599609375,284.9085998535156,1.0,0.5319182276725769,0.496591567993164,0.496591567993164,1.0,1.0,-2.826148509979248,1.0321615934371948,1.7939869165420532,0.3950206935405731,0.8654670119285583,0.8654670119285583,0.0,127.64149475097656,125.0,53619.59765625,0.0,1899.0831298828125,1.0,279.75738525390625,283.3298645019531,296.5787048339844,300.0631408691406,293.1499938964844,293.1499938964844,280.04998779296875,38230.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719657063484192,1.0,0.0,0.0,3.584723472595215,3.584747314453125,8.574417620366148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.4296875,0.0,1478.1427001953125,1895.4371337890625,0.0,3141.24951171875,0.8926035165786743,1.0,0.0,3.0,1.0,0.0
18091260,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.6193267703056335,0.5007634162902832,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8549569249153137,0.348548948764801,0.3312990665435791,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8510211110115051,0.3432779908180237,0.2412400096654892,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8267448544502258,0.3129018247127533,0.2979519963264465,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7347034811973572,0.2172830700874328,0.9870754480361938,285.0318298339844,284.95001220703125,297.8190002441406,293.55084228515625,298.531494140625,297.3661193847656,285.0294189453125,1.0,0.5316333174705505,0.4955282211303711,0.4955282211303711,1.0,1.0,-2.8314573764801025,1.032335638999939,1.7991217374801636,0.394898384809494,0.9719594717025756,0.9719594717025756,0.0,126.742919921875,125.0,53088.23828125,0.0,1903.1650390625,1.0,280.0343017578125,283.4619445800781,296.52685546875,299.9032287597656,293.1499938964844,293.1499938964844,280.04998779296875,32447.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864899218082428,1.0,0.0,0.0,3.704099178314209,3.704123020172119,9.155002658189916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.46240234375,0.0,1567.218994140625,1895.4371337890625,0.0,3074.96044921875,0.9150972962379456,1.0,0.0,3.0,1.0,0.0
18091320,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6202175617218018,0.4985108375549316,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.856703519821167,0.3491744995117187,0.3318769633769989,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8525664806365967,0.3436688184738159,0.2415056377649307,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8282676339149475,0.3133638501167297,0.2983744442462921,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.735982358455658,0.2175493389368057,0.9881765842437744,285.0209350585937,284.95001220703125,297.8222351074219,293.55279541015625,298.5330810546875,297.3668212890625,285.0184326171875,1.0,0.5311866998672485,0.4952623844146728,0.4952623844146728,1.0,1.0,-2.8315975666046143,1.0318893194198608,1.7997082471847534,0.3945676684379577,0.9748359322547911,0.9748359322547911,0.0,126.08771514892578,128.0,53146.2734375,0.0,1900.2247314453125,1.0,280.0429077148437,283.45135498046875,296.5360107421875,299.92938232421875,293.1499938964844,293.1499938964844,279.75,32574.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648101687431335,1.0,0.0,0.0,3.730051517486572,3.7300758361816406,9.283739927923308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.24609375,0.0,1597.875,1895.4371337890625,0.0,3074.12451171875,0.920628309249878,1.0,0.0,3.0,1.0,0.0
18091380,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6236343383789062,0.4962656199932098,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8600583076477051,0.3516012132167816,0.3343388438224792,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.85490483045578,0.3448061943054199,0.2424532324075698,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8309233784675598,0.3150286078453064,0.3001068830490112,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7380419969558716,0.2184260189533233,0.9926310181617736,284.8930969238281,284.95001220703125,297.8380126953125,293.5623474121094,298.53515625,297.3616027832031,284.8961486816406,1.0,0.5323869585990906,0.4939332008361816,0.4939332008361816,1.0,1.0,-2.8404223918914795,1.0330857038497925,1.807336688041687,0.3937155306339264,0.866245448589325,0.866245448589325,0.0,125.74958038330078,131.0,53909.88671875,0.0,1912.6456298828125,1.0,279.75701904296875,283.31103515625,296.5920715332031,300.1002502441406,293.1499938964844,293.1499938964844,280.04998779296875,38845.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748586773872375,1.0,0.0,0.0,3.622270107269287,3.622294425964356,8.754976192903996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.375,0.0,1523.6663818359375,1895.4371337890625,0.0,3168.3818359375,0.901424765586853,1.0,0.0,3.0,1.0,0.0
18091440,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6236343383789062,0.4962656199932098,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8600583076477051,0.3516012132167816,0.3343388438224792,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.85490483045578,0.3448061943054199,0.2424532324075698,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8309233784675598,0.3150286078453064,0.3001068830490112,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7380419969558716,0.2184260189533233,0.9926310181617736,284.8930969238281,284.95001220703125,297.8380126953125,293.5623474121094,298.53515625,297.3616027832031,284.8961486816406,1.0,0.5323869585990906,0.4939332008361816,0.4939332008361816,1.0,1.0,-2.8404223918914795,1.0330857038497925,1.807336688041687,0.3937155306339264,0.866245448589325,0.866245448589325,0.0,125.74958038330078,131.0,53909.88671875,0.0,1912.6456298828125,1.0,279.75701904296875,283.31103515625,296.5920715332031,300.1002502441406,293.1499938964844,293.1499938964844,280.04998779296875,38845.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748586773872375,1.0,0.0,0.0,3.622270107269287,3.622294425964356,8.754976192903996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.375,0.0,1523.6663818359375,1895.4371337890625,0.0,3168.3818359375,0.901424765586853,1.0,0.0,3.0,1.0,0.0
18091500,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.6256673336029053,0.4965928792953491,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8608868718147278,0.3530553579330444,0.3355376124382019,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8552306890487671,0.3456526100635528,0.2428969442844391,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8314643502235413,0.316066175699234,0.3009338974952698,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7383664846420288,0.2189953476190567,0.9946913719177246,285.0252990722656,284.95001220703125,297.8455810546875,293.5669860839844,298.5381774902344,297.3621826171875,285.0297546386719,1.0,0.5333768725395203,0.4932685792446136,0.4932685792446136,1.0,1.0,-2.8462557792663574,1.0342897176742554,1.811966061592102,0.3932811915874481,0.95671147108078,0.95671147108078,0.0,126.04702758789062,131.0,53210.31640625,0.0,1923.4171142578125,1.0,280.0015563964844,283.4552001953125,296.53631591796875,299.8949279785156,293.1499938964844,293.1499938964844,280.04998779296875,33988.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685444593429565,1.0,0.0,0.0,3.6735804080963135,3.673604249954224,9.00476493370661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.43505859375,0.0,1544.414794921875,1895.4371337890625,0.0,3109.156494140625,0.9110729694366456,1.0,0.0,3.0,1.0,0.0
18091560,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.6278573274612427,0.4968591034412384,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.861986517906189,0.354663997888565,0.3370169997215271,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8558639287948608,0.3466748297214508,0.2435791194438934,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8322516679763794,0.3172452449798584,0.3020125329494476,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7389172911643982,0.2196776568889618,0.9976131319999696,285.0234069824219,284.95001220703125,297.8529663085937,293.571533203125,298.5425109863281,297.3649597167969,285.0219421386719,1.0,0.5346441864967346,0.4927504062652588,0.4927504062652588,1.0,1.0,-2.8539786338806152,1.036522626876831,1.817456007003784,0.3934378325939178,0.981669008731842,0.981669008731842,0.0,126.39691925048828,134.0,53460.9921875,0.0,1937.5194091796875,1.0,280.0428771972656,283.4466552734375,296.5491943359375,299.9582824707031,293.1499938964844,293.1499938964844,279.75,32781.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664171695709229,1.0,0.0,0.0,3.756005525588989,3.7560300827026367,9.413382713319152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.0400390625,0.0,1629.5543212890625,1895.4371337890625,0.0,3089.199951171875,0.9268080592155457,1.0,0.0,3.0,1.0,0.0
18091620,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6300094723701477,0.4999818801879883,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8623220324516296,0.3570684492588043,0.339534193277359,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8552362322807312,0.3477765321731567,0.2445594519376754,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8321319818496704,0.3188563883304596,0.3037702739238739,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7385355234146118,0.2205046415328979,1.002217173576355,284.8960876464844,284.95001220703125,297.8673400878906,293.5804138183594,298.540283203125,297.3536376953125,284.8991394042969,1.0,0.5376711487770081,0.4917140305042267,0.4917140305042267,1.0,1.0,-2.8695828914642334,1.0410131216049194,1.8285698890686035,0.3942840099334717,0.8769350647926331,0.8769350647926331,0.0,127.89725494384766,137.0,54417.20703125,0.0,1970.0986328125,1.0,279.75653076171875,283.3032531738281,296.6109924316406,300.147216796875,293.1499938964844,293.1499938964844,280.04998779296875,38593.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765882849693298,1.0,0.0,0.0,3.6638920307159424,3.66391658782959,8.957330805969832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.84716796875,0.0,1568.1575927734375,1895.4371337890625,0.0,3184.599853515625,0.910340130329132,1.0,0.0,3.0,1.0,0.0
18091680,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6300094723701477,0.4999818801879883,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8623220324516296,0.3570684492588043,0.339534193277359,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8552362322807312,0.3477765321731567,0.2445594519376754,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8321319818496704,0.3188563883304596,0.3037702739238739,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7385355234146118,0.2205046415328979,1.002217173576355,284.8960876464844,284.95001220703125,297.8673400878906,293.5804138183594,298.540283203125,297.3536376953125,284.8991394042969,1.0,0.5376711487770081,0.4917140305042267,0.4917140305042267,1.0,1.0,-2.8695828914642334,1.0410131216049194,1.8285698890686035,0.3942840099334717,0.8769350647926331,0.8769350647926331,0.0,127.89725494384766,137.0,54417.20703125,0.0,1970.0986328125,1.0,279.75653076171875,283.3032531738281,296.6109924316406,300.147216796875,293.1499938964844,293.1499938964844,280.04998779296875,38593.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765882849693298,1.0,0.0,0.0,3.6638920307159424,3.66391658782959,8.957330805969832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.84716796875,0.0,1568.1575927734375,1895.4371337890625,0.0,3184.599853515625,0.910340130329132,1.0,0.0,3.0,1.0,0.0
18091740,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6327378153800964,0.5040926933288574,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.862225353717804,0.3600916564464569,0.342209905385971,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8542159199714661,0.3495816886425018,0.2456679940223693,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8316025137901306,0.3209976553916931,0.3056419789791107,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7377521991729736,0.2216693311929702,1.0070127248764038,285.0321655273437,284.95001220703125,297.8812561035156,293.5889587402344,298.5427551269531,297.3498840332031,285.0307312011719,1.0,0.5411862134933472,0.4906776845455169,0.4906776845455169,1.0,1.0,-2.8870811462402344,1.046238899230957,1.840842247009277,0.3955850601196289,1.0,1.0,0.0,129.78018188476562,140.0,54025.828125,0.0,2008.0032958984373,1.0,280.0434265136719,283.4443359375,296.5695495605469,300.0126647949219,293.1499938964844,293.1499938964844,279.75,32699.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687925934791565,1.0,0.0,0.0,3.798940896987915,3.7989656925201416,9.62982426244707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.666015625,0.0,1679.56982421875,1895.4371337890625,0.0,3111.484130859375,0.9363732933998108,1.0,0.0,3.0,1.0,0.0
18091800,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6327378153800964,0.5040926933288574,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.862225353717804,0.3600916564464569,0.342209905385971,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8542159199714661,0.3495816886425018,0.2456679940223693,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8316025137901306,0.3209976553916931,0.3056419789791107,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7377521991729736,0.2216693311929702,1.0070127248764038,285.0321655273437,284.95001220703125,297.8812561035156,293.5889587402344,298.5427551269531,297.3498840332031,285.0307312011719,1.0,0.5411862134933472,0.4906776845455169,0.4906776845455169,1.0,1.0,-2.8870811462402344,1.046238899230957,1.840842247009277,0.3955850601196289,1.0,1.0,0.0,129.78018188476562,140.0,54025.828125,0.0,2008.0032958984373,1.0,280.0434265136719,283.4443359375,296.5695495605469,300.0126647949219,293.1499938964844,293.1499938964844,279.75,32699.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687925934791565,1.0,0.0,0.0,3.798940896987915,3.7989656925201416,9.62982426244707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.666015625,0.0,1679.56982421875,1895.4371337890625,0.0,3111.484130859375,0.9363732933998108,1.0,0.0,3.0,1.0,0.0
18091860,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.633443295955658,0.5096946954727173,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8611405491828918,0.3624193370342254,0.3446977436542511,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8522143363952637,0.3505796194076538,0.2466089874505996,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.830176830291748,0.3224979043006897,0.3073377609252929,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.736190915107727,0.222376063466072,1.0112709999084473,284.8966064453125,284.95001220703125,297.8948974609375,293.59716796875,298.5364685058594,297.3327941894531,284.89898681640625,1.0,0.5450471043586731,0.489378273487091,0.489378273487091,1.0,1.0,-2.9050955772399902,1.051113486289978,1.853982210159301,0.3968412578105926,0.8930610418319702,0.8930610418319702,0.0,132.1675262451172,143.0,55124.62890625,0.0,2049.68359375,1.0,279.757080078125,283.2909851074219,296.6303100585937,300.20953369140625,293.1499938964844,293.1499938964844,280.04998779296875,38132.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795675039291382,1.0,0.0,0.0,3.725602149963379,3.725627422332764,9.261605100618908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.42041015625,0.0,1635.2015380859375,1895.4371337890625,0.0,3212.527099609375,0.9237255454063416,1.0,0.0,3.0,1.0,0.0
18091920,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.633443295955658,0.5096946954727173,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8611405491828918,0.3624193370342254,0.3446977436542511,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8522143363952637,0.3505796194076538,0.2466089874505996,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.830176830291748,0.3224979043006897,0.3073377609252929,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.736190915107727,0.222376063466072,1.0112709999084473,284.8966064453125,284.95001220703125,297.8948974609375,293.59716796875,298.5364685058594,297.3327941894531,284.89898681640625,1.0,0.5450471043586731,0.489378273487091,0.489378273487091,1.0,1.0,-2.9050955772399902,1.051113486289978,1.853982210159301,0.3968412578105926,0.8930610418319702,0.8930610418319702,0.0,132.1675262451172,143.0,55124.62890625,0.0,2049.68359375,1.0,279.757080078125,283.2909851074219,296.6303100585937,300.20953369140625,293.1499938964844,293.1499938964844,280.04998779296875,38132.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795675039291382,1.0,0.0,0.0,3.725602149963379,3.725627422332764,9.261605100618908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.42041015625,0.0,1635.2015380859375,1895.4371337890625,0.0,3212.527099609375,0.9237255454063416,1.0,0.0,3.0,1.0,0.0
18091980,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.634892463684082,0.5155085921287537,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8600773215293884,0.3653791844844818,0.3473262786865234,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8502646684646606,0.3522868454456329,0.2476597875356674,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8287479877471924,0.3245330452919006,0.3091246485710144,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7345845699310303,0.2234198451042175,1.0156081914901731,285.0399169921875,284.95001220703125,297.9084167480469,293.60504150390625,298.5361633300781,297.3250732421875,285.03961181640625,1.0,0.5490861535072327,0.4880788922309875,0.4880788922309875,1.0,1.0,-2.923863887786865,1.0562158823013306,1.867647886276245,0.3983892798423767,1.0,1.0,0.0,134.68316650390625,131.0,54650.1953125,0.0,2093.756103515625,1.0,280.0432434082031,283.44219970703125,296.5881042480469,300.0717468261719,293.1499938964844,293.1499938964844,279.75,33301.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872295081615448,1.0,0.0,0.0,3.842956781387329,3.842982292175293,9.854265954345465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.443359375,0.0,1737.3685302734375,1895.4371337890625,0.0,3144.3388671875,0.9465494751930236,1.0,0.0,3.0,1.0,0.0
18092040,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.634892463684082,0.5155085921287537,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8600773215293884,0.3653791844844818,0.3473262786865234,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8502646684646606,0.3522868454456329,0.2476597875356674,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8287479877471924,0.3245330452919006,0.3091246485710144,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7345845699310303,0.2234198451042175,1.0156081914901731,285.0399169921875,284.95001220703125,297.9084167480469,293.60504150390625,298.5361633300781,297.3250732421875,285.03961181640625,1.0,0.5490861535072327,0.4880788922309875,0.4880788922309875,1.0,1.0,-2.923863887786865,1.0562158823013306,1.867647886276245,0.3983892798423767,1.0,1.0,0.0,134.68316650390625,131.0,54650.1953125,0.0,2093.756103515625,1.0,280.0432434082031,283.44219970703125,296.5881042480469,300.0717468261719,293.1499938964844,293.1499938964844,279.75,33301.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872295081615448,1.0,0.0,0.0,3.842956781387329,3.842982292175293,9.854265954345465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.443359375,0.0,1737.3685302734375,1895.4371337890625,0.0,3144.3388671875,0.9465494751930236,1.0,0.0,3.0,1.0,0.0
18092100,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.6353083848953247,0.513729453086853,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8621501922607422,0.3666205108165741,0.3486600518226623,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8518185615539551,0.3528659641742706,0.248204618692398,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8303906917572021,0.3253333866596222,0.3100275099277496,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7358518242835999,0.2237947285175323,1.0177605152130127,284.89581298828125,284.95001220703125,297.9151916503906,293.6088256835937,298.53448486328125,297.3190002441406,284.8883972167969,1.0,0.5490231513977051,0.4874292016029358,0.4874292016029358,1.0,1.0,-2.92767596244812,1.0564563274383545,1.871219515800476,0.398296445608139,0.9277246594429016,0.9277246594429016,0.0,134.31201171875,131.0,55812.8359375,0.0,2098.35595703125,1.0,279.79364013671875,283.2729187011719,296.6513061523437,300.3091125488281,293.1499938964844,293.1499938964844,279.75,35750.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797333240509033,1.0,0.0,0.0,3.8480725288391113,3.8480985164642334,9.880519655780515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.0634765625,0.0,1762.9295654296875,1895.4371337890625,0.0,3214.081298828125,0.947997510433197,1.0,0.0,3.0,1.0,0.0
18092160,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6359683275222778,0.509771466255188,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8651546835899353,0.3676142990589142,0.3496193289756775,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8542165756225586,0.3531607091426849,0.2484361231327057,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8328548073768616,0.3258976340293884,0.3105829656124115,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7378235459327698,0.2239864766597747,1.0186737775802612,284.8869323730469,284.95001220703125,297.9219970703125,293.612548828125,298.5323791503906,297.312255859375,284.8890686035156,1.0,0.5479173064231873,0.4867587089538574,0.4867587089538574,1.0,1.0,-2.926124095916748,1.0544939041137695,1.8716301918029783,0.3968874514102936,0.8996241092681885,0.8996241092681885,0.0,133.06129455566406,134.0,55599.046875,0.0,2089.484619140625,1.0,279.7560729980469,283.2734069824219,296.64569091796875,300.26153564453125,293.1499938964844,293.1499938964844,279.45001220703125,38329.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828905820846558,1.0,0.0,0.0,3.775217056274414,3.775242567062378,9.509925575912348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.8837890625,0.0,1695.0181884765625,1895.4371337890625,0.0,3243.663818359375,0.9346978068351746,1.0,0.0,3.0,1.0,0.0
