time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092220,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.63820481300354,0.5084937810897827,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8674037456512451,0.369665116071701,0.3514681458473205,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8553517460823059,0.3538118600845337,0.2488259822130203,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8343604207038879,0.3270498514175415,0.3116047382354736,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7387334108352661,0.2243615388870239,1.0201574563980105,284.8814697265625,284.95001220703125,297.935791015625,293.6197204589844,298.53179931640625,297.3042907714844,284.8834228515625,1.0,0.548575222492218,0.485417753458023,0.485417753458023,1.0,1.0,-2.930275678634644,1.0535918474197388,1.8766838312149048,0.3946391940116882,0.8259610533714294,0.8259610533714294,0.0,132.81370544433594,137.0,55650.3671875,0.0,2095.3056640625,1.0,279.4584045410156,283.2492370605469,296.6322021484375,300.26324462890625,293.1499938964844,293.1499938964844,279.75,41413.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882206082344055,1.0,0.0,0.0,3.506923198699951,3.5069468021392822,8.206270649679936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.9462890625,0.0,1418.65869140625,1895.4371337890625,0.0,3293.563232421875,0.878707766532898,1.0,0.0,3.0,1.0,0.0
18092280,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.63820481300354,0.5084937810897827,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8674037456512451,0.369665116071701,0.3514681458473205,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8553517460823059,0.3538118600845337,0.2488259822130203,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8343604207038879,0.3270498514175415,0.3116047382354736,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7387334108352661,0.2243615388870239,1.0201574563980105,284.8814697265625,284.95001220703125,297.935791015625,293.6197204589844,298.53179931640625,297.3042907714844,284.8834228515625,1.0,0.548575222492218,0.485417753458023,0.485417753458023,1.0,1.0,-2.930275678634644,1.0535918474197388,1.8766838312149048,0.3946391940116882,0.8259610533714294,0.8259610533714294,0.0,132.81370544433594,137.0,55650.3671875,0.0,2095.3056640625,1.0,279.4584045410156,283.2492370605469,296.6322021484375,300.26324462890625,293.1499938964844,293.1499938964844,279.75,41413.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882206082344055,1.0,0.0,0.0,3.506923198699951,3.5069468021392822,8.206270649679936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.9462890625,0.0,1418.65869140625,1895.4371337890625,0.0,3293.563232421875,0.878707766532898,1.0,0.0,3.0,1.0,0.0
18092340,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.6420692801475525,0.5086278319358826,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8695145845413208,0.3726893961429596,0.3541220724582672,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.856453001499176,0.3555426001548767,0.2498742938041687,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8357269763946533,0.3290579617023468,0.3133243024349212,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7395380139350891,0.2253626883029937,1.02400004863739,285.00262451171875,284.95001220703125,297.95001220703125,293.62652587890625,298.54034423828125,297.31036376953125,285.0023803710937,1.0,0.5504105687141418,0.4840767979621887,0.4840767979621887,1.0,1.0,-2.9415647983551025,1.0555729866027832,1.8859919309616089,0.3936485350131988,0.924383819103241,0.924383819103241,0.0,133.26600646972656,140.0,55098.140625,0.0,2116.8056640625,1.0,279.7413024902344,283.3801574707031,296.5910949707031,300.1036376953125,293.1499938964844,293.1499938964844,279.45001220703125,33737.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768503665924072,1.0,0.0,0.0,3.6190574169158936,3.6190807819366455,8.739452823647298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.57421875,0.0,1482.2337646484375,1895.4371337890625,0.0,3187.056884765625,0.8968632817268372,1.0,0.0,3.0,1.0,0.0
18092400,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.6420692801475525,0.5086278319358826,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8695145845413208,0.3726893961429596,0.3541220724582672,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.856453001499176,0.3555426001548767,0.2498742938041687,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8357269763946533,0.3290579617023468,0.3133243024349212,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7395380139350891,0.2253626883029937,1.02400004863739,285.00262451171875,284.95001220703125,297.95001220703125,293.62652587890625,298.54034423828125,297.31036376953125,285.0023803710937,1.0,0.5504105687141418,0.4840767979621887,0.4840767979621887,1.0,1.0,-2.9415647983551025,1.0555729866027832,1.8859919309616089,0.3936485350131988,0.924383819103241,0.924383819103241,0.0,133.26600646972656,140.0,55098.140625,0.0,2116.8056640625,1.0,279.7413024902344,283.3801574707031,296.5910949707031,300.1036376953125,293.1499938964844,293.1499938964844,279.45001220703125,33737.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768503665924072,1.0,0.0,0.0,3.6190574169158936,3.6190807819366455,8.739452823647298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.57421875,0.0,1482.2337646484375,1895.4371337890625,0.0,3187.056884765625,0.8968632817268372,1.0,0.0,3.0,1.0,0.0
18092460,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6438159942626953,0.5110010504722595,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.869952917098999,0.3747755289077759,0.3563091158866882,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8560234904289246,0.3563922643661499,0.2506551146507263,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8356605768203735,0.3303014039993286,0.3147062659263611,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7391811013221741,0.2259062826633453,1.0271849632263184,284.9081726074219,284.95001220703125,297.96295166015625,293.6322326660156,298.5411376953125,297.3048400878906,284.91131591796875,1.0,0.5527248978614807,0.4831206202507019,0.4831206202507019,1.0,1.0,-2.9534752368927,1.058501124382019,1.8949742317199707,0.3937488198280334,0.8442266583442688,0.8442266583442688,0.0,134.43519592285156,140.0,55814.12890625,0.0,2143.12255859375,1.0,279.4629211425781,283.2691955566406,296.65484619140625,300.2861633300781,293.1499938964844,293.1499938964844,279.45001220703125,39140.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844373226165771,1.0,0.0,0.0,3.502732276916504,3.5027554035186768,8.186667628251598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.3017578125,0.0,1397.9656982421875,1895.4371337890625,0.0,3258.149658203125,0.8754522800445557,1.0,0.0,3.0,1.0,0.0
18092520,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.6440111994743347,0.5115171074867249,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8698709607124329,0.3750643730163574,0.3565688729286194,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8558225631713867,0.3565110266208648,0.250727891921997,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8355229496955872,0.3304715454578399,0.314858078956604,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7390177249908447,0.225977748632431,1.0274927616119385,284.9157409667969,284.95001220703125,297.9647521972656,293.63299560546875,298.5411682128906,297.303955078125,284.9171142578125,1.0,0.5530686378479004,0.4829902350902557,0.4829902350902557,1.0,1.0,-2.955047607421875,1.0588781833648682,1.8961694240570068,0.393770158290863,0.8462321162223816,0.8462321162223816,0.0,134.6522979736328,143.0,55844.6640625,0.0,2146.927734375,1.0,279.45855712890625,283.2733764648437,296.651123046875,300.2763061523437,293.1499938964844,293.1499938964844,279.75,38578.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844833374023438,1.0,0.0,0.0,3.4984233379364014,3.498446464538574,8.166538805198797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.93115234375,0.0,1389.4749755859375,1895.4371337890625,0.0,3258.5810546875,0.8741028904914856,1.0,0.0,3.0,1.0,0.0
18092580,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.646355152130127,0.5153559446334839,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.869848906993866,0.3780026733875274,0.3592177033424377,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8548446893692017,0.3580816984176636,0.2517255246639251,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.834958553314209,0.3323518335819244,0.3165357112884521,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.738169252872467,0.2269060611724853,1.031387448310852,285.01885986328125,284.95001220703125,297.980224609375,293.6390686035156,298.54595947265625,297.30328369140625,285.01776123046875,1.0,0.5562637448310852,0.4819037020206451,0.4819037020206451,1.0,1.0,-2.9707393646240234,1.0630191564559937,1.90772008895874,0.394730269908905,0.9483790993690492,0.9483790993690492,0.0,136.44679260253906,146.0,55551.66796875,0.0,2183.218017578125,1.0,279.74139404296875,283.3849792480469,296.6187744140625,300.1564025878906,293.1499938964844,293.1499938964844,279.45001220703125,32642.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766884207725525,1.0,0.0,0.0,3.645497083663941,3.645520448684693,8.867613701113441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0234375,0.0,1503.0721435546875,1895.4371337890625,0.0,3185.538818359375,0.9019044637680054,1.0,0.0,3.0,1.0,0.0
18092640,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.646355152130127,0.5153559446334839,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.869848906993866,0.3780026733875274,0.3592177033424377,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8548446893692017,0.3580816984176636,0.2517255246639251,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.834958553314209,0.3323518335819244,0.3165357112884521,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.738169252872467,0.2269060611724853,1.031387448310852,285.01885986328125,284.95001220703125,297.980224609375,293.6390686035156,298.54595947265625,297.30328369140625,285.01776123046875,1.0,0.5562637448310852,0.4819037020206451,0.4819037020206451,1.0,1.0,-2.9707393646240234,1.0630191564559937,1.90772008895874,0.394730269908905,0.9483790993690492,0.9483790993690492,0.0,136.44679260253906,146.0,55551.66796875,0.0,2183.218017578125,1.0,279.74139404296875,283.3849792480469,296.6187744140625,300.1564025878906,293.1499938964844,293.1499938964844,279.45001220703125,32642.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766884207725525,1.0,0.0,0.0,3.645497083663941,3.645520448684693,8.867613701113441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.0234375,0.0,1503.0721435546875,1895.4371337890625,0.0,3185.538818359375,0.9019044637680054,1.0,0.0,3.0,1.0,0.0
18092700,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.6467211246490479,0.517728328704834,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8695818781852722,0.379188597202301,0.36054128408432,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8541095852851868,0.3585405945777893,0.2522167265415191,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8344476222991943,0.3330342173576355,0.3173699676990509,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.737557590007782,0.2271981686353683,1.0333737134933472,284.8857116699219,284.95001220703125,297.98828125,293.6419677734375,298.5452880859375,297.2980651855469,284.8817443847656,1.0,0.5580260157585144,0.4813604354858398,0.4813604354858398,1.0,1.0,-2.9791650772094727,1.0653057098388672,1.9138593673706048,0.3953688740730285,0.8616986870765686,0.8616986870765686,0.0,137.51393127441406,146.0,56589.63671875,0.0,2203.37109375,1.0,279.49755859375,283.2320556640625,296.6812744140625,300.3903503417969,293.1499938964844,293.1499938964844,279.45001220703125,36768.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838112950325012,1.0,0.0,0.0,3.628990411758423,3.629014253616333,8.787491765360755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.5029296875,0.0,1515.6358642578125,1895.4371337890625,0.0,3252.287109375,0.8989191055297852,1.0,0.0,3.0,1.0,0.0
18092760,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6465118527412415,0.5209900140762329,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8685879707336426,0.3802262246608734,0.3615770041942596,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8526409864425659,0.3588249981403351,0.2524638473987579,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8332800269126892,0.3335679173469543,0.3179384469985962,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7363648414611816,0.2273772805929184,1.0344704389572144,284.9102783203125,284.95001220703125,297.99658203125,293.644775390625,298.542724609375,297.2898254394531,284.9126281738281,1.0,0.5598024129867554,0.4806763827800751,0.4806763827800751,1.0,1.0,-2.986630916595459,1.0669279098510742,1.9197028875350952,0.3955533504486084,0.8590266108512878,0.8590266108512878,0.0,138.822021484375,149.0,56491.76953125,0.0,2223.1640625,1.0,279.4578552246094,283.25811767578125,296.6747436523437,300.3414611816406,293.1499938964844,293.1499938964844,279.75,38252.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866599798202515,1.0,0.0,0.0,3.5511462688446045,3.5511698722839355,8.414540957346617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.7802734375,0.0,1442.3397216796875,1895.4371337890625,0.0,3278.95849609375,0.8853419423103333,1.0,0.0,3.0,1.0,0.0
18092820,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.6470670700073242,0.5267249941825867,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8674564361572266,0.3830770850181579,0.3641356825828552,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8505859375,0.3602394759654999,0.2533449828624725,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8316898345947266,0.3352981507778168,0.3194722235202789,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7346379160881042,0.2282095104455948,1.0379494428634644,285.02166748046875,284.95001220703125,298.0140075683594,293.6501159667969,298.5451965332031,297.28466796875,285.0206298828125,1.0,0.5635493993759155,0.4793083071708679,0.4793083071708679,1.0,1.0,-3.003681898117065,1.0709747076034546,1.9327073097229004,0.3960849940776825,0.9665141701698304,0.9665141701698304,0.0,141.28814697265625,137.0,56229.89453125,0.0,2266.041748046875,1.0,279.7417907714844,283.37713623046875,296.6354675292969,300.2161560058594,293.1499938964844,293.1499938964844,279.45001220703125,32577.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799203038215637,1.0,0.0,0.0,3.6983819007873535,3.698405742645264,9.126763416134054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.2548828125,0.0,1561.7159423828125,1895.4371337890625,0.0,3215.833984375,0.9137850403785706,1.0,0.0,3.0,1.0,0.0
18092880,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.6470670700073242,0.5267249941825867,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8674564361572266,0.3830770850181579,0.3641356825828552,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8505859375,0.3602394759654999,0.2533449828624725,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8316898345947266,0.3352981507778168,0.3194722235202789,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7346379160881042,0.2282095104455948,1.0379494428634644,285.02166748046875,284.95001220703125,298.0140075683594,293.6501159667969,298.5451965332031,297.28466796875,285.0206298828125,1.0,0.5635493993759155,0.4793083071708679,0.4793083071708679,1.0,1.0,-3.003681898117065,1.0709747076034546,1.9327073097229004,0.3960849940776825,0.9665141701698304,0.9665141701698304,0.0,141.28814697265625,137.0,56229.89453125,0.0,2266.041748046875,1.0,279.7417907714844,283.37713623046875,296.6354675292969,300.2161560058594,293.1499938964844,293.1499938964844,279.45001220703125,32577.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799203038215637,1.0,0.0,0.0,3.6983819007873535,3.698405742645264,9.126763416134054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.2548828125,0.0,1561.7159423828125,1895.4371337890625,0.0,3215.833984375,0.9137850403785706,1.0,0.0,3.0,1.0,0.0
18092940,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.6470971703529358,0.5212015509605408,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8722405433654785,0.3851814568042755,0.3662708401679992,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8540740609169006,0.360804945230484,0.2538762390613556,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8353381156921387,0.3363352715969085,0.3205922245979309,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7374741435050964,0.2285564839839935,1.0399267673492432,284.8967590332031,284.95001220703125,298.0326538085937,293.6550598144531,298.54449462890625,297.2743530273437,284.8987121582031,1.0,0.5621206164360046,0.4779402613639831,0.4779402613639831,1.0,1.0,-3.003999710083008,1.0682353973388672,1.9357643127441408,0.3937259912490845,0.8631166219711304,0.8631166219711304,0.0,139.60682678222656,140.0,56976.953125,0.0,2257.989013671875,1.0,279.45721435546875,283.23736572265625,296.6859436035156,300.3908386230469,293.1499938964844,293.1499938964844,279.75,38631.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901277184486389,1.0,0.0,0.0,3.6005699634552,3.600594043731689,8.65039226027875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.4775390625,0.0,1498.2918701171875,1895.4371337890625,0.0,3311.402099609375,0.8963968753814697,1.0,0.0,3.0,1.0,0.0
18093000,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.6470971703529358,0.5212015509605408,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8722405433654785,0.3851814568042755,0.3662708401679992,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8540740609169006,0.360804945230484,0.2538762390613556,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8353381156921387,0.3363352715969085,0.3205922245979309,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7374741435050964,0.2285564839839935,1.0399267673492432,284.8967590332031,284.95001220703125,298.0326538085937,293.6550598144531,298.54449462890625,297.2743530273437,284.8987121582031,1.0,0.5621206164360046,0.4779402613639831,0.4779402613639831,1.0,1.0,-3.003999710083008,1.0682353973388672,1.9357643127441408,0.3937259912490845,0.8631166219711304,0.8631166219711304,0.0,139.60682678222656,140.0,56976.953125,0.0,2257.989013671875,1.0,279.45721435546875,283.23736572265625,296.6859436035156,300.3908386230469,293.1499938964844,293.1499938964844,279.75,38631.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901277184486389,1.0,0.0,0.0,3.6005699634552,3.600594043731689,8.65039226027875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.4775390625,0.0,1498.2918701171875,1895.4371337890625,0.0,3311.402099609375,0.8963968753814697,1.0,0.0,3.0,1.0,0.0
18093060,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.6504103541374207,0.5185702443122864,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8756410479545593,0.3879715502262115,0.3686448037624359,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8562567830085754,0.3621005415916443,0.2545801699161529,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8377151489257812,0.3379398286342621,0.3218822479248047,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7391749024391174,0.2292794585227966,1.0423719882965088,285.0088806152344,284.95001220703125,298.0526733398437,293.6595764160156,298.553955078125,297.27886962890625,285.0077819824219,1.0,0.5626794695854187,0.4766696095466614,0.4766696095466614,1.0,1.0,-3.0090079307556152,1.0676313638687134,1.941376686096192,0.3916703760623932,0.9625093936920166,0.9625093936920166,0.0,138.97567749023438,143.0,56346.0703125,0.0,2263.720947265625,1.0,279.7420654296875,283.36083984375,296.63916015625,300.2341613769531,293.1499938964844,293.1499938964844,279.45001220703125,33168.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821603059768677,1.0,0.0,0.0,3.7228426933288574,3.722867012023926,9.24789048895036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.6630859375,0.0,1594.1229248046875,1895.4371337890625,0.0,3236.82275390625,0.9196741580963136,1.0,0.0,3.0,1.0,0.0
18093120,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.6504103541374207,0.5185702443122864,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8756410479545593,0.3879715502262115,0.3686448037624359,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8562567830085754,0.3621005415916443,0.2545801699161529,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8377151489257812,0.3379398286342621,0.3218822479248047,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7391749024391174,0.2292794585227966,1.0423719882965088,285.0088806152344,284.95001220703125,298.0526733398437,293.6595764160156,298.553955078125,297.27886962890625,285.0077819824219,1.0,0.5626794695854187,0.4766696095466614,0.4766696095466614,1.0,1.0,-3.0090079307556152,1.0676313638687134,1.941376686096192,0.3916703760623932,0.9625093936920166,0.9625093936920166,0.0,138.97567749023438,143.0,56346.0703125,0.0,2263.720947265625,1.0,279.7420654296875,283.36083984375,296.63916015625,300.2341613769531,293.1499938964844,293.1499938964844,279.45001220703125,33168.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821603059768677,1.0,0.0,0.0,3.7228426933288574,3.722867012023926,9.24789048895036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.6630859375,0.0,1594.1229248046875,1895.4371337890625,0.0,3236.82275390625,0.9196741580963136,1.0,0.0,3.0,1.0,0.0
18093180,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6521366238594055,0.5198674201965332,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8766898512840271,0.390121191740036,0.3708752393722534,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8561773896217346,0.3626585006713867,0.2551445960998535,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8379985094070435,0.338954359292984,0.3230354189872741,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7390688061714172,0.2295969724655151,1.0444977283477783,284.8990173339844,284.95001220703125,298.0742492675781,293.6636962890625,298.557861328125,297.2740173339844,284.9014892578125,1.0,0.5643417239189148,0.4753989577293396,0.4753989577293396,1.0,1.0,-3.0178685188293457,1.0685399770736694,1.9493285417556765,0.3904421627521515,0.8644641637802124,0.8644641637802124,0.0,139.7168731689453,146.0,57074.421875,0.0,2283.427490234375,1.0,279.4571228027344,283.2339782714844,296.68780517578125,300.3954467773437,293.1499938964844,293.1499938964844,279.75,38827.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908548355102539,1.0,0.0,0.0,3.6094157695770255,3.609440088272095,8.692949222677271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.89306640625,0.0,1509.4041748046875,1895.4371337890625,0.0,3318.200927734375,0.8986824750900269,1.0,0.0,3.0,1.0,0.0
18093240,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6521366238594055,0.5198674201965332,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8766898512840271,0.390121191740036,0.3708752393722534,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8561773896217346,0.3626585006713867,0.2551445960998535,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8379985094070435,0.338954359292984,0.3230354189872741,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7390688061714172,0.2295969724655151,1.0444977283477783,284.8990173339844,284.95001220703125,298.0742492675781,293.6636962890625,298.557861328125,297.2740173339844,284.9014892578125,1.0,0.5643417239189148,0.4753989577293396,0.4753989577293396,1.0,1.0,-3.0178685188293457,1.0685399770736694,1.9493285417556765,0.3904421627521515,0.8644641637802124,0.8644641637802124,0.0,139.7168731689453,146.0,57074.421875,0.0,2283.427490234375,1.0,279.4571228027344,283.2339782714844,296.68780517578125,300.3954467773437,293.1499938964844,293.1499938964844,279.75,38827.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908548355102539,1.0,0.0,0.0,3.6094157695770255,3.609440088272095,8.692949222677271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.89306640625,0.0,1509.4041748046875,1895.4371337890625,0.0,3318.200927734375,0.8986824750900269,1.0,0.0,3.0,1.0,0.0
18093300,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6532101035118103,0.5213489532470703,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8767309784889221,0.3914801478385925,0.3719836771488189,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8556718230247498,0.3632319569587707,0.2554092705249786,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.837698221206665,0.3396880030632019,0.3235861361026764,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7386199235916138,0.229901522397995,1.0454314947128296,285.0248718261719,284.95001220703125,298.0856628417969,293.6656188964844,298.5617980957031,297.27423095703125,285.0281982421875,1.0,0.5654497146606445,0.4747636318206787,0.4747636318206787,1.0,1.0,-3.023081064224243,1.0692980289459229,1.9537829160690308,0.3899452686309814,0.9519475102424622,0.9519475102424622,0.0,140.3759765625,146.0,56359.03515625,0.0,2296.22119140625,1.0,279.7012634277344,283.3721008300781,296.6341552734375,300.1898803710937,293.1499938964844,293.1499938964844,279.75,33988.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847068548202515,1.0,0.0,0.0,3.662143468856812,3.662167072296143,8.948782692641544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.341796875,0.0,1531.6220703125,1895.4371337890625,0.0,3260.673828125,0.9084429740905762,1.0,0.0,3.0,1.0,0.0
18093360,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.6544438004493713,0.5225946307182312,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8771402835845947,0.3929917514324188,0.3733860850334167,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8555436134338379,0.3639551997184753,0.2559019327163696,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8377177715301514,0.3405457735061645,0.3243834376335144,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.738459587097168,0.2303060889244079,1.0471980571746826,285.0180358886719,284.95001220703125,298.0975646972656,293.6674194335937,298.5670471191406,297.2762756347656,285.0165710449219,1.0,0.5667678117752075,0.4741600453853607,0.4741600453853607,1.0,1.0,-3.0299363136291504,1.070764183998108,1.9591721296310425,0.389831393957138,0.9723891615867616,0.9723891615867616,0.0,141.0310516357422,149.0,56594.4609375,0.0,2312.0087890625,1.0,279.7427978515625,283.36114501953125,296.645751953125,300.25244140625,293.1499938964844,293.1499938964844,279.45001220703125,32936.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827507495880127,1.0,0.0,0.0,3.740358591079712,3.74038290977478,9.335116715192272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.78125,0.0,1612.5523681640625,1895.4371337890625,0.0,3242.353759765625,0.9233542084693908,1.0,0.0,3.0,1.0,0.0
18093420,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.6545895338058472,0.5273318886756897,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8763092756271362,0.3951871693134308,0.3757187724113464,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8536483645439148,0.3644458651542663,0.2564686238765716,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8362783789634705,0.3414892852306366,0.3255321085453033,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7368781566619873,0.2305904477834701,1.0494197607040403,284.90167236328125,284.95001220703125,298.12274169921875,293.6706848144531,298.56951904296875,297.2672119140625,284.9041442871094,1.0,0.5697214007377625,0.4729529023170471,0.4729529023170471,1.0,1.0,-3.04317045211792,1.073476791381836,1.969693660736084,0.3896359205245971,0.8743892312049866,0.8743892312049866,0.0,143.03517150878906,152.0,57510.5234375,0.0,2346.50390625,1.0,279.4569396972656,283.2266845703125,296.6982116699219,300.4304504394531,293.1499938964844,293.1499938964844,279.75,38455.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922033905982971,1.0,0.0,0.0,3.643875122070313,3.64389967918396,8.859726108312316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.44873046875,0.0,1544.7103271484375,1895.4371337890625,0.0,3330.80712890625,0.905990183353424,1.0,0.0,3.0,1.0,0.0
18093480,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.6545895338058472,0.5273318886756897,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8763092756271362,0.3951871693134308,0.3757187724113464,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8536483645439148,0.3644458651542663,0.2564686238765716,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8362783789634705,0.3414892852306366,0.3255321085453033,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7368781566619873,0.2305904477834701,1.0494197607040403,284.90167236328125,284.95001220703125,298.12274169921875,293.6706848144531,298.56951904296875,297.2672119140625,284.9041442871094,1.0,0.5697214007377625,0.4729529023170471,0.4729529023170471,1.0,1.0,-3.04317045211792,1.073476791381836,1.969693660736084,0.3896359205245971,0.8743892312049866,0.8743892312049866,0.0,143.03517150878906,152.0,57510.5234375,0.0,2346.50390625,1.0,279.4569396972656,283.2266845703125,296.6982116699219,300.4304504394531,293.1499938964844,293.1499938964844,279.75,38455.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922033905982971,1.0,0.0,0.0,3.643875122070313,3.64389967918396,8.859726108312316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.44873046875,0.0,1544.7103271484375,1895.4371337890625,0.0,3330.80712890625,0.905990183353424,1.0,0.0,3.0,1.0,0.0
18093540,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.655259370803833,0.5324540138244629,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8754631876945496,0.3980913758277893,0.378287523984909,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8517483472824097,0.3656612932682037,0.2571857273578644,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8347892165184021,0.3429971039295196,0.3268250823020935,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7352498173713684,0.2312601506710052,1.0520689487457275,285.0250549316406,284.95001220703125,298.1499938964844,293.6734619140625,298.57781982421875,297.2660217285156,285.0235595703125,1.0,0.5730068683624268,0.4717457592487335,0.4717457592487335,1.0,1.0,-3.0580129623413086,1.0768014192581177,1.9812114238739007,0.3896311521530151,0.9885656833648682,0.9885656833648682,0.0,145.23773193359375,140.0,57093.09765625,0.0,2385.28662109375,1.0,279.7432861328125,283.3577880859375,296.655517578125,300.29254150390625,293.1499938964844,293.1499938964844,279.45001220703125,32813.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848779201507568,1.0,0.0,0.0,3.777402400970459,3.7774271965026855,9.52093898831663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4375,0.0,1654.9111328125,1895.4371337890625,0.0,3262.275390625,0.9315569400787354,1.0,0.0,3.0,1.0,0.0
18093600,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.655259370803833,0.5324540138244629,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8754631876945496,0.3980913758277893,0.378287523984909,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8517483472824097,0.3656612932682037,0.2571857273578644,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8347892165184021,0.3429971039295196,0.3268250823020935,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7352498173713684,0.2312601506710052,1.0520689487457275,285.0250549316406,284.95001220703125,298.1499938964844,293.6734619140625,298.57781982421875,297.2660217285156,285.0235595703125,1.0,0.5730068683624268,0.4717457592487335,0.4717457592487335,1.0,1.0,-3.0580129623413086,1.0768014192581177,1.9812114238739007,0.3896311521530151,0.9885656833648682,0.9885656833648682,0.0,145.23773193359375,140.0,57093.09765625,0.0,2385.28662109375,1.0,279.7432861328125,283.3577880859375,296.655517578125,300.29254150390625,293.1499938964844,293.1499938964844,279.45001220703125,32813.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848779201507568,1.0,0.0,0.0,3.777402400970459,3.7774271965026855,9.52093898831663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4375,0.0,1654.9111328125,1895.4371337890625,0.0,3262.275390625,0.9315569400787354,1.0,0.0,3.0,1.0,0.0
18093660,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6552928686141968,0.5268905758857727,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8802487850189209,0.4001359939575195,0.3803955912590027,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8550788164138794,0.3659919500350952,0.2575759589672088,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8382505178451538,0.343762457370758,0.3277132213115692,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7379229068756104,0.2314351350069046,1.0533394813537598,284.8878479003906,284.95001220703125,298.1781311035156,293.6747741699219,298.5820007324219,297.2585144042969,284.8901672363281,1.0,0.5713762044906616,0.4704130887985229,0.4704130887985229,1.0,1.0,-3.0569517612457275,1.0734853744506836,1.983466386795044,0.386933833360672,0.8778489232063293,0.8778489232063293,0.0,143.46676635742188,140.0,57861.734375,0.0,2374.084716796875,1.0,279.4574890136719,283.2059936523437,296.7064514160156,300.47052001953125,293.1499938964844,293.1499938964844,279.45001220703125,38773.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947650790214539,1.0,0.0,0.0,3.686697244644165,3.686722040176392,9.069183874998998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.5673828125,0.0,1595.33740234375,1895.4371337890625,0.0,3354.740234375,0.9153496026992798,1.0,0.0,3.0,1.0,0.0
18093720,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.6553511619567871,0.5264893770217896,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8805311322212219,0.4002200663089752,0.3804642260074615,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8552916049957275,0.3660036325454712,0.2575763463973999,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8384660482406616,0.3437917828559875,0.3277318775653839,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7380943894386292,0.2314394116401672,1.053324818611145,284.8899841308594,284.95001220703125,298.1793212890625,293.6748046875,298.582275390625,297.2583312988281,284.8920593261719,1.0,0.5712321400642395,0.4703575670719147,0.4703575670719147,1.0,1.0,-3.056557893753052,1.0732084512710571,1.9833494424819944,0.3867518603801727,0.8776556253433228,0.8776556253433228,0.0,143.3259735107422,143.0,57844.6796875,0.0,2372.6240234375,1.0,279.4563903808594,283.2077941894531,296.7045288085937,300.46551513671875,293.1499938964844,293.1499938964844,279.75,38737.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948164582252502,1.0,0.0,0.0,3.6830224990844727,3.6830475330352783,9.051114489011524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.66748046875,0.0,1590.8841552734375,1895.4371337890625,0.0,3355.219970703125,0.9145678877830504,1.0,0.0,3.0,1.0,0.0
18093780,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.6586694121360779,0.5236167907714844,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8840752840042114,0.403080403804779,0.3828716576099396,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8574137687683105,0.3670991957187652,0.2581207156181335,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8407657742500305,0.3451789319515228,0.3287922143936157,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7397236227989197,0.2320172488689422,1.055025577545166,285.0121459960937,284.95001220703125,298.2105407714844,293.6737060546875,298.5962219238281,297.26422119140625,285.01055908203125,1.0,0.5715078711509705,0.4689693748950958,0.4689693748950958,1.0,1.0,-3.059952974319458,1.071563720703125,1.988389134407044,0.3841350674629211,0.9830092191696168,0.9830092191696168,0.0,142.55606079101562,146.0,57088.05078125,0.0,2374.905029296875,1.0,279.7434387207031,283.3411560058594,296.6520080566406,300.2962341308594,293.1499938964844,293.1499938964844,279.45001220703125,33321.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866815567016602,1.0,0.0,0.0,3.7946181297302246,3.794642925262451,9.607921356291629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5693359375,0.0,1679.2568359375,1895.4371337890625,0.0,3279.160400390625,0.9357630610466005,1.0,0.0,3.0,1.0,0.0
18093840,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.6586694121360779,0.5236167907714844,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8840752840042114,0.403080403804779,0.3828716576099396,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8574137687683105,0.3670991957187652,0.2581207156181335,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8407657742500305,0.3451789319515228,0.3287922143936157,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7397236227989197,0.2320172488689422,1.055025577545166,285.0121459960937,284.95001220703125,298.2105407714844,293.6737060546875,298.5962219238281,297.26422119140625,285.01055908203125,1.0,0.5715078711509705,0.4689693748950958,0.4689693748950958,1.0,1.0,-3.059952974319458,1.071563720703125,1.988389134407044,0.3841350674629211,0.9830092191696168,0.9830092191696168,0.0,142.55606079101562,146.0,57088.05078125,0.0,2374.905029296875,1.0,279.7434387207031,283.3411560058594,296.6520080566406,300.2962341308594,293.1499938964844,293.1499938964844,279.45001220703125,33321.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866815567016602,1.0,0.0,0.0,3.7946181297302246,3.794642925262451,9.607921356291629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5693359375,0.0,1679.2568359375,1895.4371337890625,0.0,3279.160400390625,0.9357630610466005,1.0,0.0,3.0,1.0,0.0
18093900,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.6597788333892822,0.5234785079956055,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8851765394210815,0.4042563140392303,0.3841673731803894,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8578559756278992,0.3673623502254486,0.2584587633609772,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8413283228874207,0.345648854970932,0.3294025659561157,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7400472164154053,0.2321652472019195,1.0562267303466797,284.873046875,284.95001220703125,298.226806640625,293.6723022460937,298.601318359375,297.2640075683594,284.8686828613281,1.0,0.5721316337585449,0.4682752788066864,0.4682752788066864,1.0,1.0,-3.063928842544556,1.0716248750686646,1.9923039674758911,0.3833141326904297,0.8889961242675781,0.8889961242675781,0.0,142.67286682128906,146.0,58067.0390625,0.0,2382.87451171875,1.0,279.49444580078125,283.18194580078125,296.7071838378906,300.5166320800781,293.1499938964844,293.1499938964844,279.45001220703125,37085.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932217955589294,1.0,0.0,0.0,3.7721009254455566,3.772126436233521,9.494233381701632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.896484375,0.0,1681.6927490234375,1895.4371337890625,0.0,3340.324462890625,0.9313621520996094,1.0,0.0,3.0,1.0,0.0
18093960,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6603049635887146,0.5247215032577515,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8852392435073853,0.4052700102329254,0.3851593732833862,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8572843074798584,0.3674366772174835,0.2585460841655731,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8409703373908997,0.3459586799144745,0.3297399282455444,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7395690083503723,0.2321904748678207,1.0565427541732788,284.89276123046875,284.95001220703125,298.2434997558594,293.6703186035156,298.6045837402344,297.26055908203125,284.8954162597656,1.0,0.5729386806488037,0.4677226543426513,0.4677226543426513,1.0,1.0,-3.0675060749053955,1.0718119144439695,1.995694041252136,0.382698655128479,0.8777268528938293,0.8777268528938293,0.0,143.2027130126953,149.0,57825.7890625,0.0,2392.28271484375,1.0,279.456787109375,283.2048645019531,296.6947326660156,300.45220947265625,293.1499938964844,293.1499938964844,279.75,38889.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954353928565979,1.0,0.0,0.0,3.684542655944824,3.68456768989563,9.058587693289156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.27001953125,0.0,1593.7615966796875,1895.4371337890625,0.0,3360.999267578125,0.915295660495758,1.0,0.0,3.0,1.0,0.0
18094020,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6624744534492493,0.5273483991622925,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8857346773147583,0.4082142114639282,0.3877214193344116,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8565461039543152,0.3685457110404968,0.2591573297977447,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8405597805976868,0.3473478853702545,0.3308782279491424,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7388705611228943,0.2327718436717987,1.0586156845092771,285.0205383300781,284.95001220703125,298.2780456542969,293.664794921875,298.61822509765625,297.2638854980469,285.0191345214844,1.0,0.5751563310623169,0.4666174054145813,0.4666174054145813,1.0,1.0,-3.078332901000977,1.07366681098938,2.0046660900115967,0.3820358216762543,0.9908109903335572,0.9908109903335572,0.0,144.45315551757812,152.0,57227.87890625,0.0,2419.022705078125,1.0,279.7434997558594,283.3410339355469,296.6436462402344,300.2936706542969,293.1499938964844,293.1499938964844,279.45001220703125,33163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874382972717285,1.0,0.0,0.0,3.804019689559937,3.804044723510742,9.655589110479923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.6884765625,0.0,1689.246826171875,1895.4371337890625,0.0,3286.242431640625,0.937810480594635,1.0,0.0,3.0,1.0,0.0
