time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094080,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6624744534492493,0.5273483991622925,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8857346773147583,0.4082142114639282,0.3877214193344116,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8565461039543152,0.3685457110404968,0.2591573297977447,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8405597805976868,0.3473478853702545,0.3308782279491424,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7388705611228943,0.2327718436717987,1.0586156845092771,285.0205383300781,284.95001220703125,298.2780456542969,293.664794921875,298.61822509765625,297.2638854980469,285.0191345214844,1.0,0.5751563310623169,0.4666174054145813,0.4666174054145813,1.0,1.0,-3.078332901000977,1.07366681098938,2.0046660900115967,0.3820358216762543,0.9908109903335572,0.9908109903335572,0.0,144.45315551757812,152.0,57227.87890625,0.0,2419.022705078125,1.0,279.7434997558594,283.3410339355469,296.6436462402344,300.2936706542969,293.1499938964844,293.1499938964844,279.45001220703125,33163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874382972717285,1.0,0.0,0.0,3.804019689559937,3.804044723510742,9.655589110479923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.6884765625,0.0,1689.246826171875,1895.4371337890625,0.0,3286.242431640625,0.937810480594635,1.0,0.0,3.0,1.0,0.0
18094140,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6623531579971313,0.5320116877555847,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8849163055419922,0.4104275703430176,0.3900940418243408,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8545653820037842,0.3688432872295379,0.2596003413200378,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8390019536018372,0.3480835258960724,0.3318434655666351,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7372146248817444,0.2329259514808654,1.0602924823760986,284.8961486816406,284.95001220703125,298.3140563964844,293.6572570800781,298.6246337890625,297.2554931640625,284.89874267578125,1.0,0.5779284238815308,0.4655121862888336,0.4655121862888336,1.0,1.0,-3.090502977371216,1.0760129690170288,2.014489889144897,0.3816936612129211,0.8869744539260864,0.8869744539260864,0.0,146.4117431640625,155.0,58155.484375,0.0,2452.190673828125,1.0,279.45623779296875,283.19793701171875,296.6860046386719,300.4620361328125,293.1499938964844,293.1499938964844,279.75,38539.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970804214477539,1.0,0.0,0.0,3.712007999420166,3.712033033370972,9.19413992050977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7412109375,0.0,1622.5809326171875,1895.4371337890625,0.0,3376.354248046875,0.921018123626709,1.0,0.0,3.0,1.0,0.0
18094200,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6623531579971313,0.5320116877555847,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8849163055419922,0.4104275703430176,0.3900940418243408,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8545653820037842,0.3688432872295379,0.2596003413200378,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8390019536018372,0.3480835258960724,0.3318434655666351,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7372146248817444,0.2329259514808654,1.0602924823760986,284.8961486816406,284.95001220703125,298.3140563964844,293.6572570800781,298.6246337890625,297.2554931640625,284.89874267578125,1.0,0.5779284238815308,0.4655121862888336,0.4655121862888336,1.0,1.0,-3.090502977371216,1.0760129690170288,2.014489889144897,0.3816936612129211,0.8869744539260864,0.8869744539260864,0.0,146.4117431640625,155.0,58155.484375,0.0,2452.190673828125,1.0,279.45623779296875,283.19793701171875,296.6860046386719,300.4620361328125,293.1499938964844,293.1499938964844,279.75,38539.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970804214477539,1.0,0.0,0.0,3.712007999420166,3.712033033370972,9.19413992050977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.7412109375,0.0,1622.5809326171875,1895.4371337890625,0.0,3376.354248046875,0.921018123626709,1.0,0.0,3.0,1.0,0.0
18094260,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.6627100706100464,0.5371038913726807,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8840405344963074,0.413380354642868,0.3926882445812225,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8525527119636536,0.3698940873146057,0.2601892054080963,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8373715281486511,0.34941166639328,0.3329503834247589,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.735487163066864,0.233477309346199,1.0623648166656494,285.02783203125,284.95001220703125,298.351318359375,293.6478271484375,298.636474609375,297.2548828125,285.0266418457031,1.0,0.5810419321060181,0.4641913771629333,0.4641913771629333,1.0,1.0,-3.104269027709961,1.0784897804260254,2.0257792472839355,0.3811344504356384,1.0,1.0,0.0,148.58714294433594,143.0,57611.8984375,0.0,2489.792724609375,1.0,279.7436828613281,283.3380126953125,296.6307678222656,300.3047180175781,293.1499938964844,293.1499938964844,279.45001220703125,33114.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889934778213501,1.0,0.0,0.0,3.832656383514404,3.832681655883789,9.801510714169126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.076171875,0.0,1723.3682861328125,1895.4371337890625,0.0,3309.59765625,0.9442352056503296,1.0,0.0,3.0,1.0,0.0
18094320,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.6627100706100464,0.5371038913726807,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8840405344963074,0.413380354642868,0.3926882445812225,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8525527119636536,0.3698940873146057,0.2601892054080963,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8373715281486511,0.34941166639328,0.3329503834247589,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.735487163066864,0.233477309346199,1.0623648166656494,285.02783203125,284.95001220703125,298.351318359375,293.6478271484375,298.636474609375,297.2548828125,285.0266418457031,1.0,0.5810419321060181,0.4641913771629333,0.4641913771629333,1.0,1.0,-3.104269027709961,1.0784897804260254,2.0257792472839355,0.3811344504356384,1.0,1.0,0.0,148.58714294433594,143.0,57611.8984375,0.0,2489.792724609375,1.0,279.7436828613281,283.3380126953125,296.6307678222656,300.3047180175781,293.1499938964844,293.1499938964844,279.45001220703125,33114.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889934778213501,1.0,0.0,0.0,3.832656383514404,3.832681655883789,9.801510714169126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.076171875,0.0,1723.3682861328125,1895.4371337890625,0.0,3309.59765625,0.9442352056503296,1.0,0.0,3.0,1.0,0.0
18094380,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.6624268293380737,0.5311083793640137,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.889144241809845,0.4155247211456299,0.3948918879032135,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8559699058532715,0.3700697124004364,0.2604681253433227,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8409196138381958,0.350022554397583,0.3336897194385528,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7382116913795471,0.2335395812988281,1.0631095170974731,284.88751220703125,284.95001220703125,298.3897705078125,293.6366271972656,298.6439819335937,297.2476501464844,284.8890686035156,1.0,0.579124927520752,0.4628705680370331,0.4628705680370331,1.0,1.0,-3.1018595695495605,1.0745408535003662,2.0273187160491943,0.3782275915145874,0.890600323677063,0.890600323677063,0.0,146.61575317382812,146.0,58383.453125,0.0,2474.770263671875,1.0,279.4569091796875,283.18115234375,296.6663513183594,300.46405029296875,293.1499938964844,293.1499938964844,279.75,38596.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899919331073761,1.0,0.0,0.0,3.7448205947875977,3.7448458671569824,9.35740274599084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.74267578125,0.0,1661.1737060546875,1895.4371337890625,0.0,3402.832275390625,0.9282358288764954,1.0,0.0,3.0,1.0,0.0
18094440,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.6624268293380737,0.5311083793640137,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.889144241809845,0.4155247211456299,0.3948918879032135,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8559699058532715,0.3700697124004364,0.2604681253433227,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8409196138381958,0.350022554397583,0.3336897194385528,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7382116913795471,0.2335395812988281,1.0631095170974731,284.88751220703125,284.95001220703125,298.3897705078125,293.6366271972656,298.6439819335937,297.2476501464844,284.8890686035156,1.0,0.579124927520752,0.4628705680370331,0.4628705680370331,1.0,1.0,-3.1018595695495605,1.0745408535003662,2.0273187160491943,0.3782275915145874,0.890600323677063,0.890600323677063,0.0,146.61575317382812,146.0,58383.453125,0.0,2474.770263671875,1.0,279.4569091796875,283.18115234375,296.6663513183594,300.46405029296875,293.1499938964844,293.1499938964844,279.75,38596.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899919331073761,1.0,0.0,0.0,3.7448205947875977,3.7448458671569824,9.35740274599084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.74267578125,0.0,1661.1737060546875,1895.4371337890625,0.0,3402.832275390625,0.9282358288764954,1.0,0.0,3.0,1.0,0.0
18094500,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.6636520624160767,0.5294215083122253,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8909189105033875,0.4168780446052551,0.3959331810474396,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8569480180740356,0.3704401552677154,0.2605494856834411,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8420023918151855,0.3505473434925079,0.3339873850345611,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7389615178108215,0.233708843588829,1.0631976127624512,285.0177307128906,284.95001220703125,298.40936279296875,293.6304016113281,298.651123046875,297.2489929199219,285.02130126953125,1.0,0.579011082649231,0.4622101783752441,0.4622101783752441,1.0,1.0,-3.1016292572021484,1.0729796886444092,2.02864956855774,0.3765446841716766,0.9776598215103148,0.9776598215103148,0.0,146.06646728515625,146.0,57427.328125,0.0,2471.447509765625,1.0,279.70428466796875,283.3275756835937,296.6023864746094,300.23486328125,293.1499938964844,293.1499938964844,279.75,34510.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940140008926392,1.0,0.0,0.0,3.779839038848877,3.7798640727996826,9.533225693303392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6708984375,0.0,1670.9307861328125,1895.4371337890625,0.0,3347.72509765625,0.9350799322128296,1.0,0.0,3.0,1.0,0.0
18094560,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6652946472167969,0.5282836556434631,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8926504850387573,0.4184228777885437,0.3973238468170166,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8579301834106445,0.3710117042064667,0.26090008020401,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8430522084236145,0.3512412011623382,0.3345834612846374,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.73969566822052,0.2340090423822403,1.0642998218536377,285.0145874023437,284.95001220703125,298.42919921875,293.6238098144531,298.66021728515625,297.25311279296875,285.01318359375,1.0,0.5792770385742188,0.4616248607635498,0.4616248607635498,1.0,1.0,-3.1043920516967773,1.0727391242980957,2.0316529273986816,0.3755689859390259,0.9988930225372314,0.9988930225372314,0.0,145.81561279296875,149.0,57522.58984375,0.0,2475.37548828125,1.0,279.7436828613281,283.3207092285156,296.6026611328125,300.2773132324219,293.1499938964844,293.1499938964844,279.45001220703125,33496.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919666409492493,1.0,0.0,0.0,3.845461130142212,3.845486640930176,9.867113703876385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.478515625,0.0,1741.9642333984375,1895.4371337890625,0.0,3328.594970703125,0.9474671483039856,1.0,0.0,3.0,1.0,0.0
18094620,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.666388213634491,0.5294481515884399,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8937527537345886,0.4206151068210602,0.399633377790451,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8576599359512329,0.3711888790130615,0.2612240314483642,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8430970311164856,0.3518444001674652,0.3353772163391113,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7394214868545532,0.2340763658285141,1.065377712249756,284.8879699707031,284.95001220703125,298.4695129394531,293.6094970703125,298.6705627441406,297.2490234375,284.890625,1.0,0.580592691898346,0.4604542553424835,0.4604542553424835,1.0,1.0,-3.111207962036133,1.0727806091308594,2.038427352905273,0.3737049400806427,0.8884509205818176,0.8884509205818176,0.0,146.43812561035156,152.0,58279.66015625,0.0,2491.66748046875,1.0,279.4559936523437,283.1763916015625,296.6348876953125,300.4231262207031,293.1499938964844,293.1499938964844,279.75,38934.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008652567863464,1.0,0.0,0.0,3.74091100692749,3.740936279296875,9.337874189441208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.744140625,0.0,1659.183349609375,1895.4371337890625,0.0,3411.648681640625,0.9277039766311646,1.0,0.0,3.0,1.0,0.0
18094680,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.666388213634491,0.5294481515884399,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8937527537345886,0.4206151068210602,0.399633377790451,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8576599359512329,0.3711888790130615,0.2612240314483642,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8430970311164856,0.3518444001674652,0.3353772163391113,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7394214868545532,0.2340763658285141,1.065377712249756,284.8879699707031,284.95001220703125,298.4695129394531,293.6094970703125,298.6705627441406,297.2490234375,284.890625,1.0,0.580592691898346,0.4604542553424835,0.4604542553424835,1.0,1.0,-3.111207962036133,1.0727806091308594,2.038427352905273,0.3737049400806427,0.8884509205818176,0.8884509205818176,0.0,146.43812561035156,152.0,58279.66015625,0.0,2491.66748046875,1.0,279.4559936523437,283.1763916015625,296.6348876953125,300.4231262207031,293.1499938964844,293.1499938964844,279.75,38934.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008652567863464,1.0,0.0,0.0,3.74091100692749,3.740936279296875,9.337874189441208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.744140625,0.0,1659.183349609375,1895.4371337890625,0.0,3411.648681640625,0.9277039766311646,1.0,0.0,3.0,1.0,0.0
18094740,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.6679734587669373,0.5321806073188782,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8941463232040405,0.4235956370830536,0.4022111296653747,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.856756865978241,0.3721612393856048,0.2617288529872894,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8425018787384033,0.3530806005001068,0.3363575935363769,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.738584041595459,0.2345619052648544,1.0669848918914795,285.0226135253906,284.95001220703125,298.510498046875,293.5938720703125,298.6858215332031,297.25201416015625,285.021484375,1.0,0.582699716091156,0.4592836499214172,0.4592836499214172,1.0,1.0,-3.121302604675293,1.0740975141525269,2.047204971313477,0.3721273839473724,1.0,1.0,0.0,147.6767578125,155.0,57580.9765625,0.0,2517.599365234375,1.0,279.74383544921875,283.3203125,296.5729064941406,300.2479248046875,293.1499938964844,293.1499938964844,279.45001220703125,33408.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929049968719482,1.0,0.0,0.0,3.849595785140991,3.849621295928955,9.888342447084142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.287109375,0.0,1746.3260498046875,1895.4371337890625,0.0,3337.364013671875,0.9482672214508056,1.0,0.0,3.0,1.0,0.0
18094800,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.6679734587669373,0.5321806073188782,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8941463232040405,0.4235956370830536,0.4022111296653747,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.856756865978241,0.3721612393856048,0.2617288529872894,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8425018787384033,0.3530806005001068,0.3363575935363769,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.738584041595459,0.2345619052648544,1.0669848918914795,285.0226135253906,284.95001220703125,298.510498046875,293.5938720703125,298.6858215332031,297.25201416015625,285.021484375,1.0,0.582699716091156,0.4592836499214172,0.4592836499214172,1.0,1.0,-3.121302604675293,1.0740975141525269,2.047204971313477,0.3721273839473724,1.0,1.0,0.0,147.6767578125,155.0,57580.9765625,0.0,2517.599365234375,1.0,279.74383544921875,283.3203125,296.5729064941406,300.2479248046875,293.1499938964844,293.1499938964844,279.45001220703125,33408.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929049968719482,1.0,0.0,0.0,3.849595785140991,3.849621295928955,9.888342447084142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.287109375,0.0,1746.3260498046875,1895.4371337890625,0.0,3337.364013671875,0.9482672214508056,1.0,0.0,3.0,1.0,0.0
18094860,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6672171354293823,0.5369096398353577,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8932495713233948,0.4258127510547638,0.4046013355255127,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.854667603969574,0.3723358809947967,0.2620866596698761,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8408050537109375,0.3536727428436279,0.3371890485286712,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7368320822715759,0.2346223294734954,1.0682644844055176,284.8944091796875,284.95001220703125,298.5520324707031,293.5770263671875,298.6940002441406,297.244140625,284.896484375,1.0,0.5853695273399353,0.458043098449707,0.458043098449707,1.0,1.0,-3.1328318119049072,1.0757678747177124,2.0570640563964844,0.3708269894123077,0.8979451656341553,0.8979451656341553,0.0,149.62742614746094,158.0,58526.2890625,0.0,2550.25927734375,1.0,279.4568176269531,283.1720275878906,296.6053771972656,300.4062194824219,293.1499938964844,293.1499938964844,279.75,38421.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025208950042723,1.0,0.0,0.0,3.762693166732788,3.762718677520752,9.446933972867556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.16650390625,0.0,1680.8779296875,1895.4371337890625,0.0,3427.071533203125,0.9322405457496644,1.0,0.0,3.0,1.0,0.0
18094920,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6672171354293823,0.5369096398353577,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8932495713233948,0.4258127510547638,0.4046013355255127,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.854667603969574,0.3723358809947967,0.2620866596698761,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8408050537109375,0.3536727428436279,0.3371890485286712,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7368320822715759,0.2346223294734954,1.0682644844055176,284.8944091796875,284.95001220703125,298.5520324707031,293.5770263671875,298.6940002441406,297.244140625,284.896484375,1.0,0.5853695273399353,0.458043098449707,0.458043098449707,1.0,1.0,-3.1328318119049072,1.0757678747177124,2.0570640563964844,0.3708269894123077,0.8979451656341553,0.8979451656341553,0.0,149.62742614746094,158.0,58526.2890625,0.0,2550.25927734375,1.0,279.4568176269531,283.1720275878906,296.6053771972656,300.4062194824219,293.1499938964844,293.1499938964844,279.75,38421.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025208950042723,1.0,0.0,0.0,3.762693166732788,3.762718677520752,9.446933972867556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.16650390625,0.0,1680.8779296875,1895.4371337890625,0.0,3427.071533203125,0.9322405457496644,1.0,0.0,3.0,1.0,0.0
18094980,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.6669191718101501,0.5420024991035461,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8923256397247314,0.4287871122360229,0.4072098135948181,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8526044487953186,0.3733027279376983,0.2626114189624786,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8390902876853943,0.3548955619335174,0.3381884396076202,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.735033392906189,0.2350802272558212,1.0699164867401123,285.0319519042969,284.95001220703125,298.593994140625,293.5591125488281,298.7075500488281,297.2442626953125,285.0317687988281,1.0,0.588377058506012,0.4568025469779968,0.4568025469779968,1.0,1.0,-3.145904779434204,1.077954888343811,2.0679497718811035,0.3702366054058075,1.0,1.0,0.0,151.80223083496094,146.0,57848.11328125,0.0,2587.36474609375,1.0,279.74334716796875,283.3202514648437,296.5424194335937,300.23406982421875,293.1499938964844,293.1499938964844,279.45001220703125,33701.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954527378082275,1.0,0.0,0.0,3.865291595458984,3.8653173446655273,9.969141956389649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.853515625,0.0,1767.9266357421875,1895.4371337890625,0.0,3361.161376953125,0.9520143270492554,1.0,0.0,3.0,1.0,0.0
18095040,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.6669191718101501,0.5420024991035461,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8923256397247314,0.4287871122360229,0.4072098135948181,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8526044487953186,0.3733027279376983,0.2626114189624786,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8390902876853943,0.3548955619335174,0.3381884396076202,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.735033392906189,0.2350802272558212,1.0699164867401123,285.0319519042969,284.95001220703125,298.593994140625,293.5591125488281,298.7075500488281,297.2442626953125,285.0317687988281,1.0,0.588377058506012,0.4568025469779968,0.4568025469779968,1.0,1.0,-3.145904779434204,1.077954888343811,2.0679497718811035,0.3702366054058075,1.0,1.0,0.0,151.80223083496094,146.0,57848.11328125,0.0,2587.36474609375,1.0,279.74334716796875,283.3202514648437,296.5424194335937,300.23406982421875,293.1499938964844,293.1499938964844,279.45001220703125,33701.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954527378082275,1.0,0.0,0.0,3.865291595458984,3.8653173446655273,9.969141956389649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.853515625,0.0,1767.9266357421875,1895.4371337890625,0.0,3361.161376953125,0.9520143270492554,1.0,0.0,3.0,1.0,0.0
18095100,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6663590669631958,0.5399997234344482,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8944516181945801,0.4299878180027008,0.4085264503955841,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8539239168167114,0.3734965622425079,0.2628906071186065,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8404685854911804,0.3552733957767486,0.3386995792388916,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7360483407974243,0.2351564019918441,1.070728063583374,284.88934326171875,284.95001220703125,298.6150817871094,293.5498352050781,298.7126770019531,297.2420349121094,284.8833312988281,1.0,0.5878705978393555,0.4561822712421417,0.4561822712421417,1.0,1.0,-3.1470274925231934,1.076911449432373,2.0701160430908203,0.369394451379776,0.9246065616607666,0.9246065616607666,0.0,151.22979736328125,146.0,58959.328125,0.0,2586.478271484375,1.0,279.49322509765625,283.1534423828125,296.5897216796875,300.4541320800781,293.1499938964844,293.1499938964844,279.45001220703125,36247.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902492880821228,1.0,0.0,0.0,3.8621768951416016,3.862203121185303,9.953082553693091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.5478515625,0.0,1784.2479248046875,1895.4371337890625,0.0,3426.810546875,0.9514514803886414,1.0,0.0,3.0,1.0,0.0
18095160,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.6660028100013733,0.5359525680541992,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8974496722221375,0.4309391379356384,0.4094328582286834,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8559815287590027,0.3734241724014282,0.2628547847270965,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8425894975662231,0.3554237782955169,0.3388528823852539,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7376751899719238,0.2350590676069259,1.0702983140945437,284.88677978515625,284.95001220703125,298.63623046875,293.54034423828125,298.7165832519531,297.2381286621094,284.8885192871094,1.0,0.5863683819770813,0.4555286467075348,0.4555286467075348,1.0,1.0,-3.142885208129883,1.0737700462341309,2.069115161895752,0.3674726188182831,0.8998409509658813,0.8998409509658813,0.0,149.7829132080078,149.0,58658.19921875,0.0,2570.633544921875,1.0,279.45623779296875,283.156982421875,296.570556640625,300.3863525390625,293.1499938964844,293.1499938964844,279.1499938964844,38531.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053339958190918,1.0,0.0,0.0,3.786088466644287,3.78611421585083,9.564776064507896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.2548828125,0.0,1709.5577392578125,1895.4371337890625,0.0,3453.251953125,0.9373616576194764,1.0,0.0,3.0,1.0,0.0
18095220,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.6661598682403564,0.5346015095710754,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8995802998542786,0.4329570829868316,0.4112284183502197,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8565810918807983,0.3733834028244018,0.2627545893192291,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8434739708900452,0.3557878136634826,0.3391191363334656,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7380352020263672,0.2348846346139907,1.069278597831726,284.8812561035156,284.95001220703125,298.6785583496094,293.52081298828125,298.7262878417969,297.23297119140625,284.8827819824219,1.0,0.586300790309906,0.4542213678359985,0.4542213678359985,1.0,1.0,-3.14237642288208,1.0705541372299194,2.071822166442871,0.3639809191226959,0.8271679282188416,0.8271679282188416,0.0,149.31163024902344,152.0,58537.59375,0.0,2567.14794921875,1.0,279.1583251953125,283.12957763671875,296.53204345703125,300.352783203125,293.1499938964844,293.1499938964844,279.45001220703125,41367.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102744460105896,1.0,0.0,0.0,3.521287679672241,3.5213112831115723,8.273634080069314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.181640625,0.0,1433.372314453125,1895.4371337890625,0.0,3499.150390625,0.8816382884979248,1.0,0.0,3.0,1.0,0.0
18095280,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.6661598682403564,0.5346015095710754,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8995802998542786,0.4329570829868316,0.4112284183502197,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8565810918807983,0.3733834028244018,0.2627545893192291,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8434739708900452,0.3557878136634826,0.3391191363334656,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7380352020263672,0.2348846346139907,1.069278597831726,284.8812561035156,284.95001220703125,298.6785583496094,293.52081298828125,298.7262878417969,297.23297119140625,284.8827819824219,1.0,0.586300790309906,0.4542213678359985,0.4542213678359985,1.0,1.0,-3.14237642288208,1.0705541372299194,2.071822166442871,0.3639809191226959,0.8271679282188416,0.8271679282188416,0.0,149.31163024902344,152.0,58537.59375,0.0,2567.14794921875,1.0,279.1583251953125,283.12957763671875,296.53204345703125,300.352783203125,293.1499938964844,293.1499938964844,279.45001220703125,41367.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102744460105896,1.0,0.0,0.0,3.521287679672241,3.5213112831115723,8.273634080069314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.181640625,0.0,1433.372314453125,1895.4371337890625,0.0,3499.150390625,0.8816382884979248,1.0,0.0,3.0,1.0,0.0
18095340,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.6679257750511169,0.5347616672515869,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9015190601348876,0.4360535144805908,0.4139367640018463,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8571231961250305,0.3744500279426574,0.2633419632911682,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8442014455795288,0.3570634126663208,0.3401428163051605,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7382834553718567,0.2353588342666626,1.070757269859314,284.9969177246094,284.95001220703125,298.7208251953125,293.5007019042969,298.74334716796875,297.23883056640625,284.9967041015625,1.0,0.5874885320663452,0.4529141187667846,0.4529141187667846,1.0,1.0,-3.1495304107666016,1.0703303813934326,2.07919979095459,0.3610592782497406,0.9199349880218506,0.9199349880218506,0.0,149.598388671875,155.0,57808.7890625,0.0,2582.66748046875,1.0,279.4413452148437,283.2578430175781,296.46783447265625,300.15802001953125,293.1499938964844,293.1499938964844,279.1499938964844,34069.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996075391769409,1.0,0.0,0.0,3.620385646820069,3.62040901184082,8.745868740334117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.2626953125,0.0,1486.143310546875,1895.4371337890625,0.0,3399.925537109375,0.8974121809005737,1.0,0.0,3.0,1.0,0.0
18095400,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.6679257750511169,0.5347616672515869,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9015190601348876,0.4360535144805908,0.4139367640018463,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8571231961250305,0.3744500279426574,0.2633419632911682,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8442014455795288,0.3570634126663208,0.3401428163051605,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7382834553718567,0.2353588342666626,1.070757269859314,284.9969177246094,284.95001220703125,298.7208251953125,293.5007019042969,298.74334716796875,297.23883056640625,284.9967041015625,1.0,0.5874885320663452,0.4529141187667846,0.4529141187667846,1.0,1.0,-3.1495304107666016,1.0703303813934326,2.07919979095459,0.3610592782497406,0.9199349880218506,0.9199349880218506,0.0,149.598388671875,155.0,57808.7890625,0.0,2582.66748046875,1.0,279.4413452148437,283.2578430175781,296.46783447265625,300.15802001953125,293.1499938964844,293.1499938964844,279.1499938964844,34069.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996075391769409,1.0,0.0,0.0,3.620385646820069,3.62040901184082,8.745868740334117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.2626953125,0.0,1486.143310546875,1895.4371337890625,0.0,3399.925537109375,0.8974121809005737,1.0,0.0,3.0,1.0,0.0
18095460,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.6676361560821533,0.5377755761146545,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9016077518463136,0.4384253621101379,0.4163888990879059,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8559680581092834,0.3747654259204864,0.2637361586093902,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8433557748794556,0.3577412664890289,0.3409819304943084,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.73724764585495,0.2354605942964553,1.071934461593628,284.9153747558594,284.95001220703125,298.762939453125,293.48016357421875,298.7546081542969,297.2357177734375,284.9162292480469,1.0,0.5895327925682068,0.4518578052520752,0.4518578052520752,1.0,1.0,-3.1590001583099365,1.0715045928955078,2.0874955654144287,0.359516978263855,0.8439958095550537,0.8439958095550537,0.0,150.91603088378906,158.0,58409.390625,0.0,2608.344970703125,1.0,279.1585693359375,283.153564453125,296.4974975585937,300.2919616699219,293.1499938964844,293.1499938964844,279.45001220703125,38636.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906923234462738,1.0,0.0,0.0,3.494481086730957,3.494503974914551,8.148143706421251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.6455078125,0.0,1385.8143310546875,1895.4371337890625,0.0,3468.0283203125,0.8732028603553772,1.0,0.0,3.0,1.0,0.0
18095520,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.6676361560821533,0.5377755761146545,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9016077518463136,0.4384253621101379,0.4163888990879059,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8559680581092834,0.3747654259204864,0.2637361586093902,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8433557748794556,0.3577412664890289,0.3409819304943084,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.73724764585495,0.2354605942964553,1.071934461593628,284.9153747558594,284.95001220703125,298.762939453125,293.48016357421875,298.7546081542969,297.2357177734375,284.9162292480469,1.0,0.5895327925682068,0.4518578052520752,0.4518578052520752,1.0,1.0,-3.1590001583099365,1.0715045928955078,2.0874955654144287,0.359516978263855,0.8439958095550537,0.8439958095550537,0.0,150.91603088378906,158.0,58409.390625,0.0,2608.344970703125,1.0,279.1585693359375,283.153564453125,296.4974975585937,300.2919616699219,293.1499938964844,293.1499938964844,279.45001220703125,38636.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906923234462738,1.0,0.0,0.0,3.494481086730957,3.494503974914551,8.148143706421251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.6455078125,0.0,1385.8143310546875,1895.4371337890625,0.0,3468.0283203125,0.8732028603553772,1.0,0.0,3.0,1.0,0.0
18095580,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6675485968589783,0.5416975021362305,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9013669490814208,0.4414383172988891,0.4190995991230011,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8545424342155457,0.3757129609584808,0.2643048167228699,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8422176241874695,0.358929842710495,0.3420078754425049,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7359499335289001,0.2358930855989456,1.073630928993225,285.0104064941406,284.95001220703125,298.8047180175781,293.4594116210937,298.7693786621094,297.2380676269531,285.0094299316406,1.0,0.5921405553817749,0.4508015215396881,0.4508015215396881,1.0,1.0,-3.170926332473755,1.073585867881775,2.097340583801269,0.3587106168270111,0.9375502467155457,0.9375502467155457,0.0,152.6538848876953,146.0,57965.8984375,0.0,2641.30810546875,1.0,279.4413146972656,283.25994873046875,296.44073486328125,300.136962890625,293.1499938964844,293.1499938964844,279.1499938964844,32988.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899592399597168,1.0,0.0,0.0,3.62938404083252,3.629407405853272,8.789398293629347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4248046875,0.0,1487.946533203125,1895.4371337890625,0.0,3399.78466796875,0.8985312581062317,1.0,0.0,3.0,1.0,0.0
18095640,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6675485968589783,0.5416975021362305,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9013669490814208,0.4414383172988891,0.4190995991230011,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8545424342155457,0.3757129609584808,0.2643048167228699,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8422176241874695,0.358929842710495,0.3420078754425049,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7359499335289001,0.2358930855989456,1.073630928993225,285.0104064941406,284.95001220703125,298.8047180175781,293.4594116210937,298.7693786621094,297.2380676269531,285.0094299316406,1.0,0.5921405553817749,0.4508015215396881,0.4508015215396881,1.0,1.0,-3.170926332473755,1.073585867881775,2.097340583801269,0.3587106168270111,0.9375502467155457,0.9375502467155457,0.0,152.6538848876953,146.0,57965.8984375,0.0,2641.30810546875,1.0,279.4413146972656,283.25994873046875,296.44073486328125,300.136962890625,293.1499938964844,293.1499938964844,279.1499938964844,32988.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899592399597168,1.0,0.0,0.0,3.62938404083252,3.629407405853272,8.789398293629347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4248046875,0.0,1487.946533203125,1895.4371337890625,0.0,3399.78466796875,0.8985312581062317,1.0,0.0,3.0,1.0,0.0
18095700,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.6669207215309143,0.5394611954689026,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.903593361377716,0.4425970017910003,0.4203711748123169,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8559319376945496,0.3758360147476196,0.2645286619663238,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8436658978462219,0.3592372834682464,0.3424472212791443,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7370138764381409,0.2359175682067871,1.0741955041885376,284.8788757324219,284.95001220703125,298.825439453125,293.4490051269531,298.7744140625,297.236083984375,284.8758850097656,1.0,0.5914695262908936,0.4502733647823334,0.4502733647823334,1.0,1.0,-3.171264171600342,1.0724341869354248,2.098829984664917,0.3577587306499481,0.8490070700645447,0.8490070700645447,0.0,151.96546936035156,146.0,58823.3203125,0.0,2638.24365234375,1.0,279.1980895996094,283.11041259765625,296.48687744140625,300.3488464355469,293.1499938964844,293.1499938964844,279.1499938964844,37457.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906427562236786,1.0,0.0,0.0,3.599299192428589,3.59932279586792,8.64428670865891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.068359375,0.0,1488.243896484375,1895.4371337890625,0.0,3463.4208984375,0.8926559686660767,1.0,0.0,3.0,1.0,0.0
18095760,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6666752696037292,0.5350939035415649,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.90689355134964,0.4436168670654297,0.4212842881679535,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8581611514091492,0.3758078515529632,0.2644802629947662,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8459505438804626,0.3594105839729309,0.342573344707489,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7387612462043762,0.2358319759368896,1.0736534595489502,284.9039001464844,284.95001220703125,298.84600830078125,293.4385681152344,298.77862548828125,297.2331848144531,284.9051818847656,1.0,0.5898339748382568,0.4496409893035888,0.4496409893035888,1.0,1.0,-3.1665613651275635,1.0691105127334597,2.0974507331848145,0.35588338971138,0.8450861573219299,0.8450861573219299,0.0,150.39942932128906,149.0,58449.21484375,0.0,2620.4736328125,1.0,279.1580810546875,283.1361999511719,296.4648742675781,300.2697448730469,293.1499938964844,293.1499938964844,279.45001220703125,38824.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087883830070496,1.0,0.0,0.0,3.510822296142578,3.510845422744751,8.224527618949651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.8427734375,0.0,1404.099853515625,1895.4371337890625,0.0,3485.355712890625,0.8768066167831421,1.0,0.0,3.0,1.0,0.0
18095820,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.6686820387840271,0.5317213535308838,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9109601974487304,0.4465310871601105,0.4237715303897857,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8603588342666626,0.376628965139389,0.2648648917675018,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8482861518859863,0.3604771792888641,0.3433602750301361,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7403690814971924,0.2361713200807571,1.0743542909622192,284.9978942871094,284.95001220703125,298.8866577148437,293.4178771972656,298.7935485839844,297.2373046875,284.9969177246094,1.0,0.5897054672241211,0.4483762085437774,0.4483762085437774,1.0,1.0,-3.167729139328003,1.06649911403656,2.1012299060821533,0.353399783372879,0.9300304651260376,0.9300304651260376,0.0,149.4011688232422,152.0,57742.2578125,0.0,2617.419189453125,1.0,279.4413757324219,283.2445983886719,296.3975830078125,300.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,33421.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90100759267807,1.0,0.0,0.0,3.629790782928467,3.6298141479492174,8.791369054961251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.306640625,0.0,1491.615966796875,1895.4371337890625,0.0,3412.974853515625,0.8988879919052124,1.0,0.0,3.0,1.0,0.0
18095880,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.6686820387840271,0.5317213535308838,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9109601974487304,0.4465310871601105,0.4237715303897857,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8603588342666626,0.376628965139389,0.2648648917675018,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8482861518859863,0.3604771792888641,0.3433602750301361,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7403690814971924,0.2361713200807571,1.0743542909622192,284.9978942871094,284.95001220703125,298.8866577148437,293.4178771972656,298.7935485839844,297.2373046875,284.9969177246094,1.0,0.5897054672241211,0.4483762085437774,0.4483762085437774,1.0,1.0,-3.167729139328003,1.06649911403656,2.1012299060821533,0.353399783372879,0.9300304651260376,0.9300304651260376,0.0,149.4011688232422,152.0,57742.2578125,0.0,2617.419189453125,1.0,279.4413757324219,283.2445983886719,296.3975830078125,300.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,33421.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90100759267807,1.0,0.0,0.0,3.629790782928467,3.6298141479492174,8.791369054961251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.306640625,0.0,1491.615966796875,1895.4371337890625,0.0,3412.974853515625,0.8988879919052124,1.0,0.0,3.0,1.0,0.0
