time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095940,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.6688585877418518,0.5327172875404358,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9121522307395936,0.4487602710723877,0.4260543882846832,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8600755333900452,0.3767494857311249,0.2650959491729736,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8482796549797058,0.3609727025032043,0.3439952135086059,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7400373816490173,0.236143872141838,1.074822187423706,284.9076843261719,284.95001220703125,298.9265441894531,293.3974609375,298.80303955078125,297.2335510253906,284.9086608886719,1.0,0.5907885432243347,0.4471114575862884,0.4471114575862884,1.0,1.0,-3.173273086547852,1.065622091293335,2.1076509952545166,0.3506118655204773,0.8446957468986511,0.8446957468986511,0.0,149.90933227539062,155.0,58274.54296875,0.0,2631.1533203125,1.0,279.1585388183594,283.1340637207031,296.419189453125,300.2079162597656,293.1499938964844,293.1499938964844,279.45001220703125,38706.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091886281967164,1.0,0.0,0.0,3.503229856491089,3.5032529830932617,8.188994229385571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.87548828125,0.0,1395.3638916015625,1895.4371337890625,0.0,3489.072509765625,0.8751680254936218,1.0,0.0,3.0,1.0,0.0
18096000,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.6688585877418518,0.5327172875404358,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9121522307395936,0.4487602710723877,0.4260543882846832,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8600755333900452,0.3767494857311249,0.2650959491729736,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8482796549797058,0.3609727025032043,0.3439952135086059,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7400373816490173,0.236143872141838,1.074822187423706,284.9076843261719,284.95001220703125,298.9265441894531,293.3974609375,298.80303955078125,297.2335510253906,284.9086608886719,1.0,0.5907885432243347,0.4471114575862884,0.4471114575862884,1.0,1.0,-3.173273086547852,1.065622091293335,2.1076509952545166,0.3506118655204773,0.8446957468986511,0.8446957468986511,0.0,149.90933227539062,155.0,58274.54296875,0.0,2631.1533203125,1.0,279.1585388183594,283.1340637207031,296.419189453125,300.2079162597656,293.1499938964844,293.1499938964844,279.45001220703125,38706.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091886281967164,1.0,0.0,0.0,3.503229856491089,3.5032529830932617,8.188994229385571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.87548828125,0.0,1395.3638916015625,1895.4371337890625,0.0,3489.072509765625,0.8751680254936218,1.0,0.0,3.0,1.0,0.0
18096060,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.6693076491355896,0.5352932810783386,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.912614107131958,0.4517419934272766,0.4286923110485077,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8592154383659363,0.3776039779186249,0.2655694782733917,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8476748466491699,0.3620622456073761,0.3448904752731323,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7391821146011353,0.236497700214386,1.07602059841156,285.0047912597656,284.95001220703125,298.96551513671875,293.3775329589844,298.8167419433594,297.2360534667969,285.0038757324219,1.0,0.592726469039917,0.4460841715335846,0.4460841715335846,1.0,1.0,-3.1826202869415283,1.066779375076294,2.1158409118652344,0.3482952713966369,0.9351793527603148,0.9351793527603148,0.0,151.03948974609375,158.0,57750.6328125,0.0,2655.879150390625,1.0,279.4413452148437,283.2435913085937,296.3580017089844,300.0416259765625,293.1499938964844,293.1499938964844,279.1499938964844,33157.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015966057777404,1.0,0.0,0.0,3.631335258483887,3.631358623504639,8.798851922620088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2509765625,0.0,1491.345703125,1895.4371337890625,0.0,3418.46240234375,0.8990811109542847,1.0,0.0,3.0,1.0,0.0
18096120,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.6693076491355896,0.5352932810783386,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.912614107131958,0.4517419934272766,0.4286923110485077,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8592154383659363,0.3776039779186249,0.2655694782733917,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8476748466491699,0.3620622456073761,0.3448904752731323,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7391821146011353,0.236497700214386,1.07602059841156,285.0047912597656,284.95001220703125,298.96551513671875,293.3775329589844,298.8167419433594,297.2360534667969,285.0038757324219,1.0,0.592726469039917,0.4460841715335846,0.4460841715335846,1.0,1.0,-3.1826202869415283,1.066779375076294,2.1158409118652344,0.3482952713966369,0.9351793527603148,0.9351793527603148,0.0,151.03948974609375,158.0,57750.6328125,0.0,2655.879150390625,1.0,279.4413452148437,283.2435913085937,296.3580017089844,300.0416259765625,293.1499938964844,293.1499938964844,279.1499938964844,33157.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015966057777404,1.0,0.0,0.0,3.631335258483887,3.631358623504639,8.798851922620088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2509765625,0.0,1491.345703125,1895.4371337890625,0.0,3418.46240234375,0.8990811109542847,1.0,0.0,3.0,1.0,0.0
18096180,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6674420237541199,0.5401093363761902,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9114293456077576,0.4539842903614044,0.4310517311096191,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8569793701171875,0.3777139484882355,0.2658390998840332,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8457838296890259,0.3625416755676269,0.3455706834793091,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.73725825548172,0.2364389449357986,1.0766361951828003,284.9086608886719,284.95001220703125,299.0033874511719,293.3583068847656,298.82452392578125,297.23028564453125,284.9101257324219,1.0,0.595229983329773,0.4450568854808807,0.4450568854808807,1.0,1.0,-3.1931300163269043,1.0683460235595703,2.124783992767334,0.3464826941490173,0.8494952917098999,0.8494952917098999,0.0,152.95822143554688,161.0,58465.6484375,0.0,2687.360107421875,1.0,279.1582946777344,283.1261291503906,296.3842468261719,300.18212890625,293.1499938964844,293.1499938964844,279.45001220703125,38462.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106387495994568,1.0,0.0,0.0,3.520470142364502,3.520493268966675,8.269792601822701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.5234375,0.0,1411.5489501953125,1895.4371337890625,0.0,3502.53076171875,0.8786290884017944,1.0,0.0,3.0,1.0,0.0
18096240,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6674420237541199,0.5401093363761902,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9114293456077576,0.4539842903614044,0.4310517311096191,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8569793701171875,0.3777139484882355,0.2658390998840332,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8457838296890259,0.3625416755676269,0.3455706834793091,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.73725825548172,0.2364389449357986,1.0766361951828003,284.9086608886719,284.95001220703125,299.0033874511719,293.3583068847656,298.82452392578125,297.23028564453125,284.9101257324219,1.0,0.595229983329773,0.4450568854808807,0.4450568854808807,1.0,1.0,-3.1931300163269043,1.0683460235595703,2.124783992767334,0.3464826941490173,0.8494952917098999,0.8494952917098999,0.0,152.95822143554688,161.0,58465.6484375,0.0,2687.360107421875,1.0,279.1582946777344,283.1261291503906,296.3842468261719,300.18212890625,293.1499938964844,293.1499938964844,279.45001220703125,38462.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106387495994568,1.0,0.0,0.0,3.520470142364502,3.520493268966675,8.269792601822701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.5234375,0.0,1411.5489501953125,1895.4371337890625,0.0,3502.53076171875,0.8786290884017944,1.0,0.0,3.0,1.0,0.0
18096300,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.6666564345359802,0.542836606502533,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9106563925743104,0.4554211497306824,0.4322420954704284,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8557097911834717,0.3780710101127624,0.2659722566604614,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8446851968765259,0.3630216419696808,0.3459015786647796,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7361457347869873,0.2365478575229644,1.0768133401870728,285.0233154296875,284.95001220703125,299.0218811035156,293.3489990234375,298.8302001953125,297.2303466796875,285.02496337890625,1.0,0.5965999364852905,0.4445432424545288,0.4445432424545288,1.0,1.0,-3.198608636856079,1.0691574811935425,2.129451274871826,0.3461833298206329,0.9313626289367676,0.9313626289367676,0.0,154.06930541992188,161.0,57793.76953125,0.0,2704.454345703125,1.0,279.39874267578125,283.2525329589844,296.3225402832031,299.9709777832031,293.1499938964844,293.1499938964844,279.45001220703125,33680.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051554799079896,1.0,0.0,0.0,3.578918695449829,3.578941583633423,8.546670642317622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.673828125,0.0,1438.4986572265625,1895.4371337890625,0.0,3451.591796875,0.8894287347793579,1.0,0.0,3.0,1.0,0.0
18096360,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.6659382581710815,0.5451541543006897,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9103661179542542,0.4569712579250335,0.4337145984172821,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.85487961769104,0.3785479664802551,0.2663138210773468,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8439778685569763,0.3636044561862945,0.3464641869068146,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.735367476940155,0.2367349117994308,1.0777207612991333,285.009765625,284.95001220703125,299.0400390625,293.3399353027344,298.8365478515625,297.2317810058594,285.0082702636719,1.0,0.5980938673019409,0.4439111053943634,0.4439111053943634,1.0,1.0,-3.2053427696228027,1.0701570510864258,2.135185718536377,0.3459031879901886,0.9451766610145568,0.9451766610145568,0.0,155.1114044189453,149.0,58024.3828125,0.0,2723.76806640625,1.0,279.4422607421875,283.23797607421875,296.3231201171875,300.0219421386719,293.1499938964844,293.1499938964844,279.1499938964844,32897.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037108421325684,1.0,0.0,0.0,3.655714273452759,3.655737638473511,8.917389777707285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.9951171875,0.0,1516.28369140625,1895.4371337890625,0.0,3438.149658203125,0.9041858911514282,1.0,0.0,3.0,1.0,0.0
18096420,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6638156175613403,0.5392482876777649,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.915838897228241,0.4591309130191803,0.4358988404273987,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8580660223960876,0.3785642683506012,0.2664436101913452,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8472905158996582,0.3639843761920929,0.3469469547271728,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7377534508705139,0.2365511357784271,1.0772476196289062,284.900634765625,284.95001220703125,299.0753479003906,293.3226623535156,298.8433837890625,297.2273254394531,284.9019775390625,1.0,0.5959399938583374,0.4426468908786773,0.4426468908786773,1.0,1.0,-3.2010672092437744,1.0653517246246338,2.135715246200561,0.343146413564682,0.8493897914886475,0.8493897914886475,0.0,153.09133911132812,137.0,58537.71875,0.0,2704.078369140625,1.0,279.1576843261719,283.11212158203125,296.349609375,300.1576538085937,293.1499938964844,293.1499938964844,279.45001220703125,38850.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130521416664124,1.0,0.0,0.0,3.536920547485352,3.5369441509246826,8.347259949914587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.3564453125,0.0,1431.62890625,1895.4371337890625,0.0,3524.90673828125,0.8825594782829285,1.0,0.0,3.0,1.0,0.0
18096480,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6638156175613403,0.5392482876777649,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.915838897228241,0.4591309130191803,0.4358988404273987,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8580660223960876,0.3785642683506012,0.2664436101913452,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8472905158996582,0.3639843761920929,0.3469469547271728,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7377534508705139,0.2365511357784271,1.0772476196289062,284.900634765625,284.95001220703125,299.0753479003906,293.3226623535156,298.8433837890625,297.2273254394531,284.9019775390625,1.0,0.5959399938583374,0.4426468908786773,0.4426468908786773,1.0,1.0,-3.2010672092437744,1.0653517246246338,2.135715246200561,0.343146413564682,0.8493897914886475,0.8493897914886475,0.0,153.09133911132812,137.0,58537.71875,0.0,2704.078369140625,1.0,279.1576843261719,283.11212158203125,296.349609375,300.1576538085937,293.1499938964844,293.1499938964844,279.45001220703125,38850.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130521416664124,1.0,0.0,0.0,3.536920547485352,3.5369441509246826,8.347259949914587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.3564453125,0.0,1431.62890625,1895.4371337890625,0.0,3524.90673828125,0.8825594782829285,1.0,0.0,3.0,1.0,0.0
18096540,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6661856770515442,0.5238918662071228,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.928050696849823,0.4620223939418793,0.4382201433181762,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8665382266044617,0.3792867362499237,0.2666557729244232,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8556629419326782,0.3649298846721649,0.3474790751934051,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7443236112594604,0.2367616891860962,1.0766606330871582,284.9887084960937,284.95001220703125,299.1091003417969,293.30670166015625,298.8549194335937,297.2310485839844,284.9871520996094,1.0,0.590622067451477,0.4413826465606689,0.4413826465606689,1.0,1.0,-3.185591220855713,1.0563477277755735,2.1292433738708496,0.338346779346466,0.9271091818809508,0.9271091818809508,0.0,147.6417236328125,140.0,57582.0,0.0,2643.382080078125,1.0,279.4415283203125,283.21942138671875,296.2838439941406,299.9658508300781,293.1499938964844,293.1499938964844,279.1499938964844,33778.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904805600643158,1.0,0.0,0.0,3.644399642944336,3.644423246383667,8.862276104082412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.294921875,0.0,1510.3536376953125,1895.4371337890625,0.0,3448.337158203125,0.9023471474647522,1.0,0.0,3.0,1.0,0.0
18096600,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6661856770515442,0.5238918662071228,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.928050696849823,0.4620223939418793,0.4382201433181762,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8665382266044617,0.3792867362499237,0.2666557729244232,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8556629419326782,0.3649298846721649,0.3474790751934051,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7443236112594604,0.2367616891860962,1.0766606330871582,284.9887084960937,284.95001220703125,299.1091003417969,293.30670166015625,298.8549194335937,297.2310485839844,284.9871520996094,1.0,0.590622067451477,0.4413826465606689,0.4413826465606689,1.0,1.0,-3.185591220855713,1.0563477277755735,2.1292433738708496,0.338346779346466,0.9271091818809508,0.9271091818809508,0.0,147.6417236328125,140.0,57582.0,0.0,2643.382080078125,1.0,279.4415283203125,283.21942138671875,296.2838439941406,299.9658508300781,293.1499938964844,293.1499938964844,279.1499938964844,33778.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904805600643158,1.0,0.0,0.0,3.644399642944336,3.644423246383667,8.862276104082412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.294921875,0.0,1510.3536376953125,1895.4371337890625,0.0,3448.337158203125,0.9023471474647522,1.0,0.0,3.0,1.0,0.0
18096660,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.6693843007087708,0.5157225131988525,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9355263113975524,0.4642660617828369,0.4403856098651886,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8712230324745178,0.3793590664863586,0.2667559683322906,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8604400753974915,0.3653534352779388,0.3479151725769043,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7479714155197144,0.2367091625928878,1.076349854469299,284.9004821777344,284.95001220703125,299.1412048339844,293.2922058105469,298.8641357421875,297.231201171875,284.9014587402344,1.0,0.5884086489677429,0.4404916763305664,0.4404916763305664,1.0,1.0,-3.178626537322998,1.0515034198760986,2.1271231174468994,0.3350252211093902,0.8368152976036072,0.8368152976036072,0.0,144.83035278320312,143.0,57792.734375,0.0,2614.322021484375,1.0,279.1584777832031,283.1156616210937,296.3064880371094,300.0673828125,293.1499938964844,293.1499938964844,279.45001220703125,39325.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911472737789154,1.0,0.0,0.0,3.490039825439453,3.490062952041626,8.127445312311465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.4169921875,0.0,1386.1700439453125,1895.4371337890625,0.0,3510.266357421875,0.8727328777313232,1.0,0.0,3.0,1.0,0.0
18096720,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.6693843007087708,0.5157225131988525,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9355263113975524,0.4642660617828369,0.4403856098651886,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8712230324745178,0.3793590664863586,0.2667559683322906,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8604400753974915,0.3653534352779388,0.3479151725769043,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7479714155197144,0.2367091625928878,1.076349854469299,284.9004821777344,284.95001220703125,299.1412048339844,293.2922058105469,298.8641357421875,297.231201171875,284.9014587402344,1.0,0.5884086489677429,0.4404916763305664,0.4404916763305664,1.0,1.0,-3.178626537322998,1.0515034198760986,2.1271231174468994,0.3350252211093902,0.8368152976036072,0.8368152976036072,0.0,144.83035278320312,143.0,57792.734375,0.0,2614.322021484375,1.0,279.1584777832031,283.1156616210937,296.3064880371094,300.0673828125,293.1499938964844,293.1499938964844,279.45001220703125,39325.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911472737789154,1.0,0.0,0.0,3.490039825439453,3.490062952041626,8.127445312311465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.4169921875,0.0,1386.1700439453125,1895.4371337890625,0.0,3510.266357421875,0.8727328777313232,1.0,0.0,3.0,1.0,0.0
18096780,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.6732001304626465,0.5120793581008911,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9402376413345336,0.4673364758491516,0.4430235922336578,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8737627267837524,0.3802077174186706,0.2671692669391632,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8631101250648499,0.3664197325706482,0.3487097024917602,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7498720288276672,0.2370841205120086,1.0772743225097656,284.9963073730469,284.95001220703125,299.1715087890625,293.2794189453125,298.8790283203125,297.2403259277344,284.9955139160156,1.0,0.5880811214447021,0.4396006762981415,0.4396006762981415,1.0,1.0,-3.17997145652771,1.049843192100525,2.1301283836364746,0.3326345980167389,0.921273946762085,0.921273946762085,0.0,143.7523956298828,146.0,57072.92578125,0.0,2611.15673828125,1.0,279.4411926269531,283.2265014648437,296.25103759765625,299.89227294921875,293.1499938964844,293.1499938964844,279.1499938964844,33576.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020352959632874,1.0,0.0,0.0,3.604382991790772,3.604406118392944,8.668723694427172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3681640625,0.0,1465.0994873046875,1895.4371337890625,0.0,3422.549072265625,0.8933226466178894,1.0,0.0,3.0,1.0,0.0
18096840,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.6732001304626465,0.5120793581008911,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9402376413345336,0.4673364758491516,0.4430235922336578,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8737627267837524,0.3802077174186706,0.2671692669391632,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8631101250648499,0.3664197325706482,0.3487097024917602,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7498720288276672,0.2370841205120086,1.0772743225097656,284.9963073730469,284.95001220703125,299.1715087890625,293.2794189453125,298.8790283203125,297.2403259277344,284.9955139160156,1.0,0.5880811214447021,0.4396006762981415,0.4396006762981415,1.0,1.0,-3.17997145652771,1.049843192100525,2.1301283836364746,0.3326345980167389,0.921273946762085,0.921273946762085,0.0,143.7523956298828,146.0,57072.92578125,0.0,2611.15673828125,1.0,279.4411926269531,283.2265014648437,296.25103759765625,299.89227294921875,293.1499938964844,293.1499938964844,279.1499938964844,33576.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020352959632874,1.0,0.0,0.0,3.604382991790772,3.604406118392944,8.668723694427172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3681640625,0.0,1465.0994873046875,1895.4371337890625,0.0,3422.549072265625,0.8933226466178894,1.0,0.0,3.0,1.0,0.0
18096900,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.674199640750885,0.5116961002349854,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9415897727012634,0.4685543477535248,0.4443624913692474,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8742302656173706,0.380324512720108,0.267392486333847,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.863674521446228,0.3667060732841491,0.3491360545158386,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7501916885375977,0.2371140569448471,1.0779012441635132,284.8744812011719,284.95001220703125,299.1859130859375,293.27374267578125,298.8835754394531,297.2409362792969,284.87322998046875,1.0,0.5884628295898438,0.4391551911830902,0.4391551911830902,1.0,1.0,-3.182654857635498,1.049767017364502,2.132888078689575,0.3317223787307739,0.8355143070220947,0.8355143070220947,0.0,143.73495483398438,146.0,57835.65234375,0.0,2616.381103515625,1.0,279.1993713378906,283.0884094238281,296.3018493652344,300.0979919433594,293.1499938964844,293.1499938964844,279.1499938964844,38321.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078902006149292,1.0,0.0,0.0,3.5575926303863525,3.5576159954071045,8.445117600786034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.630859375,0.0,1449.7025146484375,1895.4371337890625,0.0,3477.013916015625,0.8839074373245239,1.0,0.0,3.0,1.0,0.0
18096960,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.6746273636817932,0.512693464756012,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.941743016242981,0.4696828126907348,0.4454189836978912,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8736708164215088,0.3803381025791168,0.2674063742160797,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8632752895355225,0.3669009506702423,0.34932941198349,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7496961951255798,0.2370656877756118,1.077776312828064,284.90985107421875,284.95001220703125,299.1998291015625,293.2685546875,298.8863525390625,297.2391357421875,284.91131591796875,1.0,0.5890594124794006,0.4386886060237884,0.4386886060237884,1.0,1.0,-3.185221910476685,1.0495953559875488,2.135626554489136,0.330736368894577,0.8394719362258911,0.8394719362258911,0.0,144.13182067871094,149.0,57596.92578125,0.0,2623.63525390625,1.0,279.15850830078125,283.120361328125,296.2867736816406,300.02838134765625,293.1499938964844,293.1499938964844,279.45001220703125,38829.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094963073730468,1.0,0.0,0.0,3.473879098892212,3.4739019870758057,8.052351176957018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.60693359375,0.0,1366.0621337890625,1895.4371337890625,0.0,3491.9287109375,0.8687915205955505,1.0,0.0,3.0,1.0,0.0
18097020,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6759136915206909,0.5149953365325928,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9423368573188782,0.4727822840213775,0.4481613039970398,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8728593587875366,0.3811745643615722,0.2678682208061218,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8627008199691772,0.3679588139057159,0.3501938283443451,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7488796710968018,0.2374095916748047,1.0789307355880735,285.0050048828125,284.95001220703125,299.2260437011719,293.25982666015625,298.8963928222656,297.242919921875,285.004150390625,1.0,0.5909261703491211,0.4377554357051849,0.4377554357051849,1.0,1.0,-3.194262742996216,1.050692796707153,2.1435701847076416,0.3294114172458648,0.9294639229774476,0.9294639229774476,0.0,145.18899536132812,152.0,57137.44140625,0.0,2647.404296875,1.0,279.4411315917969,283.22821044921875,296.2375183105469,299.8773803710937,293.1499938964844,293.1499938964844,279.1499938964844,33097.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013369679450988,1.0,0.0,0.0,3.6070542335510254,3.6070773601531982,8.681577128299978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.29296875,0.0,1464.44873046875,1895.4371337890625,0.0,3416.043701171875,0.893592119216919,1.0,0.0,3.0,1.0,0.0
18097080,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6759136915206909,0.5149953365325928,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9423368573188782,0.4727822840213775,0.4481613039970398,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8728593587875366,0.3811745643615722,0.2678682208061218,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8627008199691772,0.3679588139057159,0.3501938283443451,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7488796710968018,0.2374095916748047,1.0789307355880735,285.0050048828125,284.95001220703125,299.2260437011719,293.25982666015625,298.8963928222656,297.242919921875,285.004150390625,1.0,0.5909261703491211,0.4377554357051849,0.4377554357051849,1.0,1.0,-3.194262742996216,1.050692796707153,2.1435701847076416,0.3294114172458648,0.9294639229774476,0.9294639229774476,0.0,145.18899536132812,152.0,57137.44140625,0.0,2647.404296875,1.0,279.4411315917969,283.22821044921875,296.2375183105469,299.8773803710937,293.1499938964844,293.1499938964844,279.1499938964844,33097.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013369679450988,1.0,0.0,0.0,3.6070542335510254,3.6070773601531982,8.681577128299978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.29296875,0.0,1464.44873046875,1895.4371337890625,0.0,3416.043701171875,0.893592119216919,1.0,0.0,3.0,1.0,0.0
18097140,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.6747376322746277,0.5196863412857056,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9410284161567688,0.4751073122024536,0.4505956470966339,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8704671859741211,0.3812557756900787,0.2681131362915039,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8606322407722473,0.3683931827545166,0.3508267402648926,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7468404769897461,0.2373451739549636,1.079473853111267,284.9126281738281,284.95001220703125,299.25,293.2534484863281,298.89825439453125,297.2357482910156,284.91357421875,1.0,0.5933822393417358,0.4368222653865814,0.4368222653865814,1.0,1.0,-3.204540252685547,1.0522078275680542,2.1523325443267822,0.3285810649394989,0.8472692966461182,0.8472692966461182,0.0,147.0560302734375,155.0,57901.83203125,0.0,2678.202880859375,1.0,279.1586608886719,283.1146850585937,296.2777099609375,300.0338134765625,293.1499938964844,293.1499938964844,279.45001220703125,38299.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101033210754396,1.0,0.0,0.0,3.498029947280884,3.498052835464477,8.164701625901216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.93115234375,0.0,1387.0667724609375,1895.4371337890625,0.0,3497.562255859375,0.8736673593521118,1.0,0.0,3.0,1.0,0.0
18097200,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.6747376322746277,0.5196863412857056,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9410284161567688,0.4751073122024536,0.4505956470966339,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8704671859741211,0.3812557756900787,0.2681131362915039,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8606322407722473,0.3683931827545166,0.3508267402648926,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7468404769897461,0.2373451739549636,1.079473853111267,284.9126281738281,284.95001220703125,299.25,293.2534484863281,298.89825439453125,297.2357482910156,284.91357421875,1.0,0.5933822393417358,0.4368222653865814,0.4368222653865814,1.0,1.0,-3.204540252685547,1.0522078275680542,2.1523325443267822,0.3285810649394989,0.8472692966461182,0.8472692966461182,0.0,147.0560302734375,155.0,57901.83203125,0.0,2678.202880859375,1.0,279.1586608886719,283.1146850585937,296.2777099609375,300.0338134765625,293.1499938964844,293.1499938964844,279.45001220703125,38299.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101033210754396,1.0,0.0,0.0,3.498029947280884,3.498052835464477,8.164701625901216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.93115234375,0.0,1387.0667724609375,1895.4371337890625,0.0,3497.562255859375,0.8736673593521118,1.0,0.0,3.0,1.0,0.0
18097260,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6736853718757629,0.5247322916984558,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.939750909805298,0.4781979620456695,0.4533561468124389,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8681439757347107,0.3820520639419555,0.2685673236846924,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8585847616195679,0.3694073259830475,0.3516792356967926,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7447991967201233,0.237642765045166,1.080573558807373,285.0097961425781,284.95001220703125,299.2726745605469,293.248291015625,298.9045104980469,297.236083984375,285.00885009765625,1.0,0.5962312817573547,0.4356788396835327,0.4356788396835327,1.0,1.0,-3.216815710067749,1.0539213418960571,2.1628942489624023,0.3276832699775696,0.9409546256065368,0.9409546256065368,0.0,149.14181518554688,158.0,57526.49609375,0.0,2714.442138671875,1.0,279.4413452148437,283.22479248046875,296.2309875488281,299.8929138183594,293.1499938964844,293.1499938964844,279.1499938964844,32884.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029642939567566,1.0,0.0,0.0,3.6352908611297607,3.6353139877319336,8.818030892143724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.5244140625,0.0,1493.6510009765625,1895.4371337890625,0.0,3431.2001953125,0.8997867703437805,1.0,0.0,3.0,1.0,0.0
18097320,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6736853718757629,0.5247322916984558,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.939750909805298,0.4781979620456695,0.4533561468124389,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8681439757347107,0.3820520639419555,0.2685673236846924,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8585847616195679,0.3694073259830475,0.3516792356967926,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7447991967201233,0.237642765045166,1.080573558807373,285.0097961425781,284.95001220703125,299.2726745605469,293.248291015625,298.9045104980469,297.236083984375,285.00885009765625,1.0,0.5962312817573547,0.4356788396835327,0.4356788396835327,1.0,1.0,-3.216815710067749,1.0539213418960571,2.1628942489624023,0.3276832699775696,0.9409546256065368,0.9409546256065368,0.0,149.14181518554688,158.0,57526.49609375,0.0,2714.442138671875,1.0,279.4413452148437,283.22479248046875,296.2309875488281,299.8929138183594,293.1499938964844,293.1499938964844,279.1499938964844,32884.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029642939567566,1.0,0.0,0.0,3.6352908611297607,3.6353139877319336,8.818030892143724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.5244140625,0.0,1493.6510009765625,1895.4371337890625,0.0,3431.2001953125,0.8997867703437805,1.0,0.0,3.0,1.0,0.0
18097380,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.6704559922218323,0.531255304813385,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.93723326921463,0.4804899394512176,0.4557971060276031,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8648252487182617,0.3820827305316925,0.2688025832176208,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8556072115898132,0.369785338640213,0.3522927165031433,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7419951558113098,0.2375052124261856,1.080966830253601,284.9091186523437,284.95001220703125,299.2951965332031,293.2431335449219,298.9058532714844,297.2293701171875,284.91064453125,1.0,0.5993272066116333,0.4345353841781616,0.4345353841781616,1.0,1.0,-3.229091167449951,1.0555678606033323,2.173523187637329,0.3270066678524017,0.8542031049728394,0.8542031049728394,0.0,151.7252960205078,161.0,58385.74609375,0.0,2753.673828125,1.0,279.158203125,283.1029968261719,296.2718811035156,300.05828857421875,293.1499938964844,293.1499938964844,279.45001220703125,38244.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912592887878418,1.0,0.0,0.0,3.536076784133911,3.536099910736084,8.34327693155501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.87109375,0.0,1426.346923828125,1895.4371337890625,0.0,3520.651123046875,0.8818700313568115,1.0,0.0,3.0,1.0,0.0
18097440,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.6704559922218323,0.531255304813385,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.93723326921463,0.4804899394512176,0.4557971060276031,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8648252487182617,0.3820827305316925,0.2688025832176208,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8556072115898132,0.369785338640213,0.3522927165031433,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7419951558113098,0.2375052124261856,1.080966830253601,284.9091186523437,284.95001220703125,299.2951965332031,293.2431335449219,298.9058532714844,297.2293701171875,284.91064453125,1.0,0.5993272066116333,0.4345353841781616,0.4345353841781616,1.0,1.0,-3.229091167449951,1.0555678606033323,2.173523187637329,0.3270066678524017,0.8542031049728394,0.8542031049728394,0.0,151.7252960205078,161.0,58385.74609375,0.0,2753.673828125,1.0,279.158203125,283.1029968261719,296.2718811035156,300.05828857421875,293.1499938964844,293.1499938964844,279.45001220703125,38244.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912592887878418,1.0,0.0,0.0,3.536076784133911,3.536099910736084,8.34327693155501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.87109375,0.0,1426.346923828125,1895.4371337890625,0.0,3520.651123046875,0.8818700313568115,1.0,0.0,3.0,1.0,0.0
18097500,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.6690245866775513,0.5346927642822266,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9358710050582886,0.4819662272930145,0.457020103931427,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8630908727645874,0.3823999762535095,0.2689113914966583,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8540388345718384,0.3702148199081421,0.3525805473327636,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7405003309249878,0.2375651746988296,1.0809714794158936,285.0247497558594,284.95001220703125,299.3063659667969,293.24053955078125,298.9088439941406,297.2294921875,285.0264587402344,1.0,0.6009075045585632,0.4339636862277984,0.4339636862277984,1.0,1.0,-3.235175132751465,1.0563608407974243,2.17881441116333,0.3266400694847107,0.937027394771576,0.937027394771576,0.0,153.08030700683594,161.0,57734.2109375,0.0,2773.635986328125,1.0,279.399169921875,283.2309265136719,296.2158203125,299.8553161621094,293.1499938964844,293.1499938964844,279.45001220703125,33588.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072355628013612,1.0,0.0,0.0,3.595438003540039,3.595461130142212,8.62575063820259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.7978515625,0.0,1455.531494140625,1895.4371337890625,0.0,3470.930908203125,0.8930160403251648,1.0,0.0,3.0,1.0,0.0
18097560,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.6677045226097107,0.5375930666923523,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.935117483139038,0.4835664331912994,0.4585428237915039,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8618882298469543,0.3828467428684234,0.2692339122295379,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8529529571533203,0.3707554638385772,0.3531068861484527,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7394062280654907,0.2377048730850219,1.081695795059204,285.0125732421875,284.95001220703125,299.3175048828125,293.2379455566406,298.9128723144531,297.23126220703125,285.0111083984375,1.0,0.6025694608688354,0.4333609938621521,0.4333609938621521,1.0,1.0,-3.242384433746338,1.0574897527694702,2.184894800186157,0.3263591527938843,0.9525167346000672,0.9525167346000672,0.0,154.3193359375,164.0,57997.01171875,0.0,2795.348876953125,1.0,279.4424133300781,283.21795654296875,296.2220764160156,299.9138488769531,293.1499938964844,293.1499938964844,279.1499938964844,32799.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058436155319214,1.0,0.0,0.0,3.67352819442749,3.6735520362854,9.004509706755925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6875,0.0,1535.4029541015625,1895.4371337890625,0.0,3457.991455078125,0.9081383347511292,1.0,0.0,3.0,1.0,0.0
18097620,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.6629627346992493,0.544975996017456,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9320977330207824,0.4858191013336181,0.4609797894954681,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8582627773284912,0.382836103439331,0.2694619297981262,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8496599793434143,0.3710792660713196,0.353696197271347,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7362741231918335,0.2374431937932968,1.081666350364685,284.906982421875,284.95001220703125,299.3396301269531,293.2327575683594,298.91583251953125,297.2273864746094,284.9087219238281,1.0,0.6058944463729858,0.4321556389331817,0.4321556389331817,1.0,1.0,-3.255143880844116,1.0591055154800415,2.1960384845733643,0.3254092335700989,0.8620632290840149,0.8620632290840149,0.0,157.24810791015625,152.0,58860.26953125,0.0,2838.081787109375,1.0,279.157470703125,283.09136962890625,296.2625427246094,300.0790710449219,293.1499938964844,293.1499938964844,279.45001220703125,38309.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156697392463684,1.0,0.0,0.0,3.57470440864563,3.574728012084961,8.526553756382782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.9677734375,0.0,1467.926025390625,1895.4371337890625,0.0,3549.143798828125,0.890548825263977,1.0,0.0,3.0,1.0,0.0
18097680,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.6629627346992493,0.544975996017456,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9320977330207824,0.4858191013336181,0.4609797894954681,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8582627773284912,0.382836103439331,0.2694619297981262,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8496599793434143,0.3710792660713196,0.353696197271347,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7362741231918335,0.2374431937932968,1.081666350364685,284.906982421875,284.95001220703125,299.3396301269531,293.2327575683594,298.91583251953125,297.2273864746094,284.9087219238281,1.0,0.6058944463729858,0.4321556389331817,0.4321556389331817,1.0,1.0,-3.255143880844116,1.0591055154800415,2.1960384845733643,0.3254092335700989,0.8620632290840149,0.8620632290840149,0.0,157.24810791015625,152.0,58860.26953125,0.0,2838.081787109375,1.0,279.157470703125,283.09136962890625,296.2625427246094,300.0790710449219,293.1499938964844,293.1499938964844,279.45001220703125,38309.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156697392463684,1.0,0.0,0.0,3.57470440864563,3.574728012084961,8.526553756382782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.9677734375,0.0,1467.926025390625,1895.4371337890625,0.0,3549.143798828125,0.890548825263977,1.0,0.0,3.0,1.0,0.0
18097740,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.6603867411613464,0.5396411418914795,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.937643826007843,0.4888167977333069,0.4635186791419983,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8613382577896118,0.3835190832614898,0.2697382271289825,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8528240323066711,0.3719534277915954,0.3542868793010711,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7383816838264465,0.2374791353940963,1.0809897184371948,285.0030517578125,284.95001220703125,299.361572265625,293.2275390625,298.9230651855469,297.2306213378906,285.00152587890625,1.0,0.6040175557136536,0.4309502840042114,0.4309502840042114,1.0,1.0,-3.2520339488983154,1.054854154586792,2.1971797943115234,0.3218652307987213,0.9524468779563904,0.9524468779563904,0.0,155.39950561523438,140.0,58186.1796875,0.0,2821.344970703125,1.0,279.44189453125,283.2032165527344,296.21051025390625,299.9208984375,293.1499938964844,293.1499938964844,279.1499938964844,33247.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086161255836488,1.0,0.0,0.0,3.699175119400024,3.6991991996765137,9.130679359259376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.85546875,0.0,1567.69873046875,1895.4371337890625,0.0,3483.756591796875,0.9143608808517456,1.0,0.0,3.0,1.0,0.0
