time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097800,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.6603867411613464,0.5396411418914795,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.937643826007843,0.4888167977333069,0.4635186791419983,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8613382577896118,0.3835190832614898,0.2697382271289825,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8528240323066711,0.3719534277915954,0.3542868793010711,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7383816838264465,0.2374791353940963,1.0809897184371948,285.0030517578125,284.95001220703125,299.361572265625,293.2275390625,298.9230651855469,297.2306213378906,285.00152587890625,1.0,0.6040175557136536,0.4309502840042114,0.4309502840042114,1.0,1.0,-3.2520339488983154,1.054854154586792,2.1971797943115234,0.3218652307987213,0.9524468779563904,0.9524468779563904,0.0,155.39950561523438,140.0,58186.1796875,0.0,2821.344970703125,1.0,279.44189453125,283.2032165527344,296.21051025390625,299.9208984375,293.1499938964844,293.1499938964844,279.1499938964844,33247.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086161255836488,1.0,0.0,0.0,3.699175119400024,3.6991991996765137,9.130679359259376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.85546875,0.0,1567.69873046875,1895.4371337890625,0.0,3483.756591796875,0.9143608808517456,1.0,0.0,3.0,1.0,0.0
18097860,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.6597421765327454,0.5259042978286743,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9484484791755676,0.4909769594669342,0.465597927570343,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8687236309051514,0.3834191560745239,0.2697042524814605,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8602204322814941,0.3721745610237121,0.3545093536376953,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7439882755279541,0.2371548563241958,1.0792523622512815,284.8917236328125,284.95001220703125,299.3833312988281,293.22235107421875,298.9250183105469,297.2265319824219,284.8931579589844,1.0,0.5988876223564148,0.4298476576805115,0.4298476576805115,1.0,1.0,-3.236166954040528,1.0461959838867188,2.1899709701538086,0.3161505758762359,0.8489044308662415,0.8489044308662415,0.0,150.350341796875,143.0,58474.58984375,0.0,2760.635009765625,1.0,279.15740966796875,283.07958984375,296.2434387207031,300.0472412109375,293.1499938964844,293.1499938964844,279.45001220703125,39392.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167141318321228,1.0,0.0,0.0,3.5615930557250977,3.561616897583008,8.464121492579579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.45654296875,0.0,1461.7860107421875,1895.4371337890625,0.0,3558.8037109375,0.8884297609329224,1.0,0.0,3.0,1.0,0.0
18097920,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.6597421765327454,0.5259042978286743,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9484484791755676,0.4909769594669342,0.465597927570343,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8687236309051514,0.3834191560745239,0.2697042524814605,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8602204322814941,0.3721745610237121,0.3545093536376953,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7439882755279541,0.2371548563241958,1.0792523622512815,284.8917236328125,284.95001220703125,299.3833312988281,293.22235107421875,298.9250183105469,297.2265319824219,284.8931579589844,1.0,0.5988876223564148,0.4298476576805115,0.4298476576805115,1.0,1.0,-3.236166954040528,1.0461959838867188,2.1899709701538086,0.3161505758762359,0.8489044308662415,0.8489044308662415,0.0,150.350341796875,143.0,58474.58984375,0.0,2760.635009765625,1.0,279.15740966796875,283.07958984375,296.2434387207031,300.0472412109375,293.1499938964844,293.1499938964844,279.45001220703125,39392.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167141318321228,1.0,0.0,0.0,3.5615930557250977,3.561616897583008,8.464121492579579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.45654296875,0.0,1461.7860107421875,1895.4371337890625,0.0,3558.8037109375,0.8884297609329224,1.0,0.0,3.0,1.0,0.0
18097980,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6623489260673523,0.517681896686554,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9558107256889344,0.4940593838691711,0.4681392908096313,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8736265897750854,0.3841552138328552,0.2699677348136902,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8651777505874634,0.373094379901886,0.3550730049610138,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.747664213180542,0.2373944222927093,1.0790462493896484,284.99334716796875,284.95001220703125,299.4049072265625,293.2171630859375,298.9320068359375,297.2295227050781,284.99249267578125,1.0,0.5967939496040344,0.4287450313568115,0.4287450313568115,1.0,1.0,-3.2300567626953125,1.0411858558654783,2.188870906829834,0.3113449513912201,0.9337838292121888,0.9337838292121888,0.0,147.48272705078125,161.0,57606.1484375,0.0,2732.351806640625,1.0,279.44171142578125,283.1997985839844,296.1889343261719,299.8636779785156,293.1499938964844,293.1499938964844,279.1499938964844,33808.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072269201278688,1.0,0.0,0.0,3.664374828338623,3.664398670196533,8.95969208158931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.328125,0.0,1532.7587890625,1895.4371337890625,0.0,3470.850830078125,0.9069643616676332,1.0,0.0,3.0,1.0,0.0
18098040,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6623489260673523,0.517681896686554,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9558107256889344,0.4940593838691711,0.4681392908096313,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8736265897750854,0.3841552138328552,0.2699677348136902,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8651777505874634,0.373094379901886,0.3550730049610138,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.747664213180542,0.2373944222927093,1.0790462493896484,284.99334716796875,284.95001220703125,299.4049072265625,293.2171630859375,298.9320068359375,297.2295227050781,284.99249267578125,1.0,0.5967939496040344,0.4287450313568115,0.4287450313568115,1.0,1.0,-3.2300567626953125,1.0411858558654783,2.188870906829834,0.3113449513912201,0.9337838292121888,0.9337838292121888,0.0,147.48272705078125,161.0,57606.1484375,0.0,2732.351806640625,1.0,279.44171142578125,283.1997985839844,296.1889343261719,299.8636779785156,293.1499938964844,293.1499938964844,279.1499938964844,33808.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072269201278688,1.0,0.0,0.0,3.664374828338623,3.664398670196533,8.95969208158931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.328125,0.0,1532.7587890625,1895.4371337890625,0.0,3470.850830078125,0.9069643616676332,1.0,0.0,3.0,1.0,0.0
18098100,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.6626693606376648,0.5203705430030823,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9550613164901732,0.4953106045722961,0.469542533159256,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8723533153533936,0.3842552304267883,0.2701987624168396,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8640276789665222,0.3733450472354889,0.3554922044277191,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7465912699699402,0.2374241054058075,1.079759120941162,284.8726806640625,284.95001220703125,299.4156188964844,293.2145690917969,298.93426513671875,297.2289123535156,284.8717346191406,1.0,0.5986512899398804,0.4281937181949615,0.4281937181949615,1.0,1.0,-3.2365939617156982,1.0422064065933228,2.194387674331665,0.3103310763835907,0.8477709293365479,0.8477709293365479,0.0,148.55557250976562,161.0,58444.76171875,0.0,2751.664306640625,1.0,279.197998046875,283.0622253417969,296.2416076660156,300.0716857910156,293.1499938964844,293.1499938964844,279.1499938964844,38312.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129027724266052,1.0,0.0,0.0,3.618174076080322,3.618198156356812,8.735187293495983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.521484375,0.0,1515.2001953125,1895.4371337890625,0.0,3523.52294921875,0.8975213766098022,1.0,0.0,3.0,1.0,0.0
18098160,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.6615684032440186,0.5277615189552307,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.951039969921112,0.4964841306209564,0.4707101583480835,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8682986497879028,0.3842612206935882,0.2702615559101105,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8601990938186646,0.3735150992870331,0.3557345867156982,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7433283925056458,0.2373775243759155,1.0800151824951172,284.9110717773437,284.95001220703125,299.4263000488281,293.21197509765625,298.9361877441406,297.2271423339844,284.9131774902344,1.0,0.6018149256706238,0.4278133809566498,0.4278133809566498,1.0,1.0,-3.2475504875183105,1.0452388525009155,2.202311515808105,0.3105969727039337,0.8534733653068542,0.8534733653068542,0.0,151.30043029785156,179.0,58333.6484375,0.0,2789.409912109375,1.0,279.1579895019531,283.09527587890625,296.2301025390625,300.01043701171875,293.1499938964844,293.1499938964844,279.45001220703125,38686.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145315885543824,1.0,0.0,0.0,3.5395092964172363,3.5395328998565674,8.359483558706415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.8125,0.0,1433.1768798828125,1895.4371337890625,0.0,3538.60986328125,0.8832398056983948,1.0,0.0,3.0,1.0,0.0
18098220,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.6569828987121582,0.5493841171264648,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9391365051269532,0.4997788071632385,0.4738452136516571,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8575165867805481,0.3851507604122162,0.2709220647811889,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8498724699020386,0.3745878040790558,0.356834203004837,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.734565258026123,0.2376928180456161,1.0822547674179075,285.0273132324219,284.95001220703125,299.447509765625,293.2068176269531,298.94610595703125,297.232177734375,285.0270690917969,1.0,0.611353874206543,0.4270527362823486,0.4270527362823486,1.0,1.0,-3.2821133136749268,1.0558708906173706,2.2262423038482666,0.3142433762550354,0.9654478430747986,0.9654478430747986,0.0,159.72592163085938,182.0,58244.875,0.0,2908.718994140625,1.0,279.44171142578125,283.2171936035156,296.1895446777344,299.8872375488281,293.1499938964844,293.1499938964844,279.1499938964844,32553.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90732079744339,1.0,0.0,0.0,3.6880483627319336,3.6880719661712646,9.075832849703148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.90234375,0.0,1549.8555908203125,1895.4371337890625,0.0,3471.723388671875,0.9115630984306335,1.0,0.0,3.0,1.0,0.0
18098280,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.6569828987121582,0.5493841171264648,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9391365051269532,0.4997788071632385,0.4738452136516571,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8575165867805481,0.3851507604122162,0.2709220647811889,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8498724699020386,0.3745878040790558,0.356834203004837,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.734565258026123,0.2376928180456161,1.0822547674179075,285.0273132324219,284.95001220703125,299.447509765625,293.2068176269531,298.94610595703125,297.232177734375,285.0270690917969,1.0,0.611353874206543,0.4270527362823486,0.4270527362823486,1.0,1.0,-3.2821133136749268,1.0558708906173706,2.2262423038482666,0.3142433762550354,0.9654478430747986,0.9654478430747986,0.0,159.72592163085938,182.0,58244.875,0.0,2908.718994140625,1.0,279.44171142578125,283.2171936035156,296.1895446777344,299.8872375488281,293.1499938964844,293.1499938964844,279.1499938964844,32553.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90732079744339,1.0,0.0,0.0,3.6880483627319336,3.6880719661712646,9.075832849703148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.90234375,0.0,1549.8555908203125,1895.4371337890625,0.0,3471.723388671875,0.9115630984306335,1.0,0.0,3.0,1.0,0.0
18098340,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.6475285887718201,0.5675233602523804,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9294299483299256,0.502091109752655,0.4765293598175049,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8488973379135132,0.3851467967033386,0.2712883949279785,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8416823744773865,0.3749023675918579,0.3575938940048218,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7273414731025696,0.2373198717832565,1.0827215909957886,284.9132385253906,284.95001220703125,299.468505859375,293.20166015625,298.949462890625,297.2281188964844,284.9149475097656,1.0,0.618618905544281,0.4262920618057251,0.4262920618057251,1.0,1.0,-3.3090946674346924,1.0636236667633057,2.2454710006713867,0.3175000250339508,0.8784284591674805,0.8784284591674805,0.0,166.98489379882812,185.0,59466.76953125,0.0,3007.314208984375,1.0,279.1571960449219,283.07537841796875,296.2378845214844,300.0873718261719,293.1499938964844,293.1499938964844,279.45001220703125,37629.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184592366218568,1.0,0.0,0.0,3.626235485076904,3.6262595653533936,8.774155162427633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.4931640625,0.0,1519.000732421875,1895.4371337890625,0.0,3574.9326171875,0.9013212323188782,1.0,0.0,3.0,1.0,0.0
18098400,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.6475285887718201,0.5675233602523804,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9294299483299256,0.502091109752655,0.4765293598175049,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8488973379135132,0.3851467967033386,0.2712883949279785,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8416823744773865,0.3749023675918579,0.3575938940048218,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7273414731025696,0.2373198717832565,1.0827215909957886,284.9132385253906,284.95001220703125,299.468505859375,293.20166015625,298.949462890625,297.2281188964844,284.9149475097656,1.0,0.618618905544281,0.4262920618057251,0.4262920618057251,1.0,1.0,-3.3090946674346924,1.0636236667633057,2.2454710006713867,0.3175000250339508,0.8784284591674805,0.8784284591674805,0.0,166.98489379882812,185.0,59466.76953125,0.0,3007.314208984375,1.0,279.1571960449219,283.07537841796875,296.2378845214844,300.0873718261719,293.1499938964844,293.1499938964844,279.45001220703125,37629.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184592366218568,1.0,0.0,0.0,3.626235485076904,3.6262595653533936,8.774155162427633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.4931640625,0.0,1519.000732421875,1895.4371337890625,0.0,3574.9326171875,0.9013212323188782,1.0,0.0,3.0,1.0,0.0
18098460,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9966356158256532,0.6392199993133545,0.5769190788269043,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9205777645111084,0.5051006078720093,0.4793746471405029,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8411443829536438,0.3857960402965545,0.2717602550983429,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8342646956443787,0.3757218420505523,0.358434647321701,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7203852534294128,0.2370678484439849,1.0823566913604736,285.0212707519531,284.95001220703125,299.4893493652344,293.196533203125,298.9541931152344,297.2286682128906,285.01953125,1.0,0.624208927154541,0.424696683883667,0.424696683883667,1.0,1.0,-3.324653625488281,1.0650579929351809,2.2595956325531006,0.3165006935596466,0.9850221276283264,0.9850221276283264,0.0,173.7379150390625,188.0,59026.6015625,0.0,3079.734619140625,1.0,279.4422912597656,283.1937561035156,296.1868591308594,299.945068359375,293.1499938964844,293.1499938964844,279.1499938964844,32737.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128995537757874,1.0,0.0,0.0,3.763310432434082,3.7633349895477295,9.450034212932225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.197265625,0.0,1637.7562255859375,1895.4371337890625,0.0,3523.4931640625,0.9285438656806946,1.0,0.0,3.0,1.0,0.0
18098520,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9966356158256532,0.6392199993133545,0.5769190788269043,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9205777645111084,0.5051006078720093,0.4793746471405029,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8411443829536438,0.3857960402965545,0.2717602550983429,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8342646956443787,0.3757218420505523,0.358434647321701,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7203852534294128,0.2370678484439849,1.0823566913604736,285.0212707519531,284.95001220703125,299.4893493652344,293.196533203125,298.9541931152344,297.2286682128906,285.01953125,1.0,0.624208927154541,0.424696683883667,0.424696683883667,1.0,1.0,-3.324653625488281,1.0650579929351809,2.2595956325531006,0.3165006935596466,0.9850221276283264,0.9850221276283264,0.0,173.7379150390625,188.0,59026.6015625,0.0,3079.734619140625,1.0,279.4422912597656,283.1937561035156,296.1868591308594,299.945068359375,293.1499938964844,293.1499938964844,279.1499938964844,32737.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128995537757874,1.0,0.0,0.0,3.763310432434082,3.7633349895477295,9.450034212932225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.197265625,0.0,1637.7562255859375,1895.4371337890625,0.0,3523.4931640625,0.9285438656806946,1.0,0.0,3.0,1.0,0.0
18098580,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9844640493392944,0.6327600479125977,0.5710195899009705,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.909747838973999,0.5070677399635315,0.4818091988563537,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8318690061569214,0.385511189699173,0.2719852924346924,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8253101706504822,0.375736266374588,0.3589832782745361,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7116565108299255,0.2362579852342605,1.0809096097946167,284.8888854980469,284.95001220703125,299.510009765625,293.1914367675781,298.9529113769531,297.2215270996094,284.8907165527344,1.0,0.6275217533111572,0.4231013357639313,0.4231013357639313,1.0,1.0,-3.320012092590332,1.0591715574264526,2.260840654373169,0.3108051419258117,0.8728522062301636,0.8728522062301636,0.0,181.1195373535156,191.0,59650.6796875,0.0,3111.12158203125,1.0,279.1565246582031,283.04608154296875,296.2211303710937,300.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,38811.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226827025413512,1.0,0.0,0.0,3.663150310516357,3.663175106048584,8.953704764280701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.8408203125,0.0,1568.9638671875,1895.4371337890625,0.0,3613.89501953125,0.9102164506912231,1.0,0.0,3.0,1.0,0.0
18098640,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9844640493392944,0.6327600479125977,0.5710195899009705,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.909747838973999,0.5070677399635315,0.4818091988563537,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8318690061569214,0.385511189699173,0.2719852924346924,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8253101706504822,0.375736266374588,0.3589832782745361,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7116565108299255,0.2362579852342605,1.0809096097946167,284.8888854980469,284.95001220703125,299.510009765625,293.1914367675781,298.9529113769531,297.2215270996094,284.8907165527344,1.0,0.6275217533111572,0.4231013357639313,0.4231013357639313,1.0,1.0,-3.320012092590332,1.0591715574264526,2.260840654373169,0.3108051419258117,0.8728522062301636,0.8728522062301636,0.0,181.1195373535156,191.0,59650.6796875,0.0,3111.12158203125,1.0,279.1565246582031,283.04608154296875,296.2211303710937,300.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,38811.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226827025413512,1.0,0.0,0.0,3.663150310516357,3.663175106048584,8.953704764280701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.8408203125,0.0,1568.9638671875,1895.4371337890625,0.0,3613.89501953125,0.9102164506912231,1.0,0.0,3.0,1.0,0.0
18098700,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.979754626750946,0.6310277581214905,0.5690127015113831,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9062479734420776,0.5084184408187866,0.4829418063163757,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8285669088363647,0.3856874108314514,0.2720258831977844,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8221151232719421,0.3759995698928833,0.3591587543487549,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7082533240318298,0.2360401004552841,1.079828143119812,285.0104064941406,284.95001220703125,299.520263671875,293.1889038085937,298.95458984375,297.2214050292969,285.0123596191406,1.0,0.6287267804145813,0.4223036468029022,0.4223036468029022,1.0,1.0,-3.31791090965271,1.056317925453186,2.2615928649902344,0.3077952563762665,0.9540461897850036,0.9540461897850036,0.0,183.8562774658203,191.0,58730.06640625,0.0,3122.0234375,1.0,279.4018249511719,283.1834716796875,296.16015625,299.8694763183594,293.1499938964844,293.1499938964844,279.45001220703125,34382.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91664057970047,1.0,0.0,0.0,3.704971075057984,3.7049951553344727,9.15931309464213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.9296875,0.0,1582.90771484375,1895.4371337890625,0.0,3558.1240234375,0.9180427193641664,1.0,0.0,3.0,1.0,0.0
18098760,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9765793085098268,0.6296684145927429,0.5677990913391113,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9044731855392456,0.509955108165741,0.4844197928905487,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8266202807426453,0.3860476613044739,0.2723008990287781,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8202221393585205,0.3764227926731109,0.3595941960811615,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7060912847518921,0.2359868437051773,1.0796966552734375,285.0027160644531,284.95001220703125,299.53045654296875,293.1863708496094,298.9582214355469,297.22332763671875,285.0014038085937,1.0,0.6299250721931458,0.4218057692050934,0.4218057692050934,1.0,1.0,-3.318921089172364,1.0553157329559326,2.2636053562164307,0.3063069880008697,0.9685771465301514,0.9685771465301514,0.0,185.8254852294922,194.0,58828.5234375,0.0,3135.4169921875,1.0,279.4432983398437,283.1767883300781,296.1634216308594,299.9130554199219,293.1499938964844,293.1499938964844,279.1499938964844,33558.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914383590221405,1.0,0.0,0.0,3.767747163772583,3.7677719593048096,9.472329907111998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.154296875,0.0,1649.2999267578125,1895.4371337890625,0.0,3537.239501953125,0.9299068450927734,1.0,0.0,3.0,1.0,0.0
18098820,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9691311120986938,0.6253733038902283,0.5644752383232117,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9003177881240845,0.5120625495910645,0.4867996871471405,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8220992088317871,0.385870099067688,0.2724694609642029,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8158397674560547,0.3765263557434082,0.3600488007068634,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7013211250305176,0.2354530394077301,1.0786526203155518,284.8930053710937,284.95001220703125,299.5507507324219,293.18133544921875,298.9595642089844,297.2186279296875,284.8946228027344,1.0,0.6319213509559631,0.4208100140094757,0.4208100140094757,1.0,1.0,-3.3172876834869385,1.0520671606063845,2.265220642089844,0.3032126426696777,0.8672084212303162,0.8672084212303162,0.0,189.97760009765625,197.0,59404.234375,0.0,3155.335693359375,1.0,279.1571044921875,283.0496520996094,296.201904296875,300.0572204589844,293.1499938964844,293.1499938964844,279.45001220703125,39062.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223292469978333,1.0,0.0,0.0,3.645454168319702,3.6454787254333496,8.867405654200411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.2744140625,0.0,1551.004150390625,1895.4371337890625,0.0,3610.638671875,0.906669557094574,1.0,0.0,3.0,1.0,0.0
18098880,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9691311120986938,0.6253733038902283,0.5644752383232117,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9003177881240845,0.5120625495910645,0.4867996871471405,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8220992088317871,0.385870099067688,0.2724694609642029,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8158397674560547,0.3765263557434082,0.3600488007068634,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7013211250305176,0.2354530394077301,1.0786526203155518,284.8930053710937,284.95001220703125,299.5507507324219,293.18133544921875,298.9595642089844,297.2186279296875,284.8946228027344,1.0,0.6319213509559631,0.4208100140094757,0.4208100140094757,1.0,1.0,-3.3172876834869385,1.0520671606063845,2.265220642089844,0.3032126426696777,0.8672084212303162,0.8672084212303162,0.0,189.97760009765625,197.0,59404.234375,0.0,3155.335693359375,1.0,279.1571044921875,283.0496520996094,296.201904296875,300.0572204589844,293.1499938964844,293.1499938964844,279.45001220703125,39062.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223292469978333,1.0,0.0,0.0,3.645454168319702,3.6454787254333496,8.867405654200411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.2744140625,0.0,1551.004150390625,1895.4371337890625,0.0,3610.638671875,0.906669557094574,1.0,0.0,3.0,1.0,0.0
18098940,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9635465145111084,0.6228258609771729,0.5619294047355652,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8980850577354431,0.5150938630104065,0.4895041882991791,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8191511034965515,0.3865026235580444,0.2728213667869568,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8129823207855225,0.3773091733455658,0.3607020974159241,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6980677247047424,0.2354083359241485,1.0782722234725952,285.0057373046875,284.95001220703125,299.5708312988281,293.17633056640625,298.9664611816406,297.2221374511719,285.0048828125,1.0,0.6337507367134094,0.419814258813858,0.419814258813858,1.0,1.0,-3.318221092224121,1.0496912002563477,2.268529891967773,0.3011610805988312,0.9646713733673096,0.9646713733673096,0.0,193.10459899902344,200.0,58638.12890625,0.0,3175.138671875,1.0,279.4423217773437,283.1790771484375,296.151611328125,299.8869323730469,293.1499938964844,293.1499938964844,279.1499938964844,33579.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136297702789308,1.0,0.0,0.0,3.751626968383789,3.751651525497437,9.391448543283332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.2724609375,0.0,1630.5853271484375,1895.4371337890625,0.0,3530.258544921875,0.9265059232711792,1.0,0.0,3.0,1.0,0.0
18099000,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9635465145111084,0.6228258609771729,0.5619294047355652,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8980850577354431,0.5150938630104065,0.4895041882991791,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8191511034965515,0.3865026235580444,0.2728213667869568,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8129823207855225,0.3773091733455658,0.3607020974159241,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6980677247047424,0.2354083359241485,1.0782722234725952,285.0057373046875,284.95001220703125,299.5708312988281,293.17633056640625,298.9664611816406,297.2221374511719,285.0048828125,1.0,0.6337507367134094,0.419814258813858,0.419814258813858,1.0,1.0,-3.318221092224121,1.0496912002563477,2.268529891967773,0.3011610805988312,0.9646713733673096,0.9646713733673096,0.0,193.10459899902344,200.0,58638.12890625,0.0,3175.138671875,1.0,279.4423217773437,283.1790771484375,296.151611328125,299.8869323730469,293.1499938964844,293.1499938964844,279.1499938964844,33579.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136297702789308,1.0,0.0,0.0,3.751626968383789,3.751651525497437,9.391448543283332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.2724609375,0.0,1630.5853271484375,1895.4371337890625,0.0,3530.258544921875,0.9265059232711792,1.0,0.0,3.0,1.0,0.0
18099060,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9570128321647644,0.6186999678611755,0.5587631464004517,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8953264355659485,0.5172670483589172,0.4919216632843017,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8157272338867188,0.3863585591316223,0.2729933559894562,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8096521496772766,0.3774559199810028,0.3611704111099243,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6945080161094666,0.2350023090839386,1.0777287483215332,284.8965148925781,284.95001220703125,299.5907287597656,293.17138671875,298.96807861328125,297.2181396484375,284.8980407714844,1.0,0.6354854702949524,0.4188674986362457,0.4188674986362457,1.0,1.0,-3.317448377609253,1.0467731952667236,2.2706751823425293,0.2996961772441864,0.8661495447158813,0.8661495447158813,0.0,196.5559539794922,203.0,59246.484375,0.0,3192.976806640625,1.0,279.1571655273437,283.05157470703125,296.1921691894531,300.0364990234375,293.1499938964844,293.1499938964844,279.45001220703125,38953.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921627163887024,1.0,0.0,0.0,3.6342599391937256,3.634284257888794,8.813029808152351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.4814453125,0.0,1537.729248046875,1895.4371337890625,0.0,3604.167236328125,0.9041157364845276,1.0,0.0,3.0,1.0,0.0
18099120,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9570128321647644,0.6186999678611755,0.5587631464004517,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8953264355659485,0.5172670483589172,0.4919216632843017,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8157272338867188,0.3863585591316223,0.2729933559894562,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8096521496772766,0.3774559199810028,0.3611704111099243,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6945080161094666,0.2350023090839386,1.0777287483215332,284.8965148925781,284.95001220703125,299.5907287597656,293.17138671875,298.96807861328125,297.2181396484375,284.8980407714844,1.0,0.6354854702949524,0.4188674986362457,0.4188674986362457,1.0,1.0,-3.317448377609253,1.0467731952667236,2.2706751823425293,0.2996961772441864,0.8661495447158813,0.8661495447158813,0.0,196.5559539794922,203.0,59246.484375,0.0,3192.976806640625,1.0,279.1571655273437,283.05157470703125,296.1921691894531,300.0364990234375,293.1499938964844,293.1499938964844,279.45001220703125,38953.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921627163887024,1.0,0.0,0.0,3.6342599391937256,3.634284257888794,8.813029808152351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.4814453125,0.0,1537.729248046875,1895.4371337890625,0.0,3604.167236328125,0.9041157364845276,1.0,0.0,3.0,1.0,0.0
18099180,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9517139792442322,0.6161810159683228,0.5562534928321838,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8936735987663269,0.5203185677528381,0.4946421980857849,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8132135272026062,0.3869825601577759,0.2733367681503296,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8072031736373901,0.3782411217689514,0.3618224561214447,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6917923092842102,0.2350130975246429,1.077610969543457,285.00701904296875,284.95001220703125,299.6104736328125,293.16650390625,298.9750366210937,297.2218017578125,285.0061340332031,1.0,0.6371939182281494,0.4179207682609558,0.4179207682609558,1.0,1.0,-3.318748950958252,1.04466450214386,2.2740843296051025,0.2975910902023315,0.9635844826698304,0.9635844826698304,0.0,199.3752899169922,206.0,58509.765625,0.0,3211.865966796875,1.0,279.4422607421875,283.17877197265625,296.1424560546875,299.8692626953125,293.1499938964844,293.1499938964844,279.1499938964844,33499.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913087010383606,1.0,0.0,0.0,3.743723630905152,3.74374794960022,9.351920766675904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.2333984375,0.0,1620.7718505859375,1895.4371337890625,0.0,3525.22998046875,0.9246678948402404,1.0,0.0,3.0,1.0,0.0
18099240,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9517139792442322,0.6161810159683228,0.5562534928321838,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8936735987663269,0.5203185677528381,0.4946421980857849,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8132135272026062,0.3869825601577759,0.2733367681503296,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8072031736373901,0.3782411217689514,0.3618224561214447,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6917923092842102,0.2350130975246429,1.077610969543457,285.00701904296875,284.95001220703125,299.6104736328125,293.16650390625,298.9750366210937,297.2218017578125,285.0061340332031,1.0,0.6371939182281494,0.4179207682609558,0.4179207682609558,1.0,1.0,-3.318748950958252,1.04466450214386,2.2740843296051025,0.2975910902023315,0.9635844826698304,0.9635844826698304,0.0,199.3752899169922,206.0,58509.765625,0.0,3211.865966796875,1.0,279.4422607421875,283.17877197265625,296.1424560546875,299.8692626953125,293.1499938964844,293.1499938964844,279.1499938964844,33499.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913087010383606,1.0,0.0,0.0,3.743723630905152,3.74374794960022,9.351920766675904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.2333984375,0.0,1620.7718505859375,1895.4371337890625,0.0,3525.22998046875,0.9246678948402404,1.0,0.0,3.0,1.0,0.0
18099300,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9489518404006958,0.6142264008522034,0.5549646019935608,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8928207755088806,0.521482527256012,0.4960281252861023,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8119390606880188,0.3869834542274475,0.2735368013381958,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.80595463514328,0.3783794641494751,0.3621865808963775,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.690467119216919,0.2348812520503997,1.0778231620788574,284.87469482421875,284.95001220703125,299.6202697753906,293.1640625,298.9764099121094,297.2206420898437,284.8717346191406,1.0,0.6381025314331055,0.4174473881721496,0.4174473881721496,1.0,1.0,-3.319805383682251,1.0437791347503662,2.2760262489318848,0.2962169349193573,0.8730308413505554,0.8730308413505554,0.0,200.83657836914065,206.0,59450.265625,0.0,3222.50537109375,1.0,279.1955261230469,283.02764892578125,296.19598388671875,300.087890625,293.1499938964844,293.1499938964844,279.1499938964844,37491.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192817807197572,1.0,0.0,0.0,3.714513778686523,3.71453857421875,9.206556796925724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.408203125,0.0,1617.489990234375,1895.4371337890625,0.0,3582.528564453125,0.9186455011367798,1.0,0.0,3.0,1.0,0.0
18099360,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9451138973236084,0.6120892763137817,0.5531150102615356,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.891152560710907,0.5224795937538147,0.4970550239086151,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8099035024642944,0.3868134021759033,0.2734935879707336,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8039553761482239,0.3783691525459289,0.3622771799564361,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6884735226631165,0.2346256375312805,1.07718026638031,284.8971862792969,284.95001220703125,299.6300048828125,293.1616516113281,298.9765319824219,297.2177124023437,284.8990173339844,1.0,0.6388665437698364,0.4169827997684479,0.4169827997684479,1.0,1.0,-3.318101644515991,1.041935920715332,2.27616548538208,0.2943106889724731,0.8653262257575989,0.8653262257575989,0.0,202.68917846679688,209.0,59124.08203125,0.0,3229.201171875,1.0,279.1571655273437,283.0510559082031,296.1833190917969,300.0200500488281,293.1499938964844,293.1499938964844,279.45001220703125,38962.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212374091148376,1.0,0.0,0.0,3.626963138580322,3.626987457275391,8.777676043791871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.146484375,0.0,1529.7122802734375,1895.4371337890625,0.0,3600.573486328125,0.9025673866271972,1.0,0.0,3.0,1.0,0.0
18099420,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9397803544998168,0.6096095442771912,0.5506348013877869,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.889633297920227,0.5255245566368103,0.4997656345367431,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8074238300323486,0.3874160945415497,0.2738201916217804,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8015735149383545,0.3791369199752807,0.3629107475280761,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6859068274497986,0.2346459776163101,1.0771074295043943,285.00689697265625,284.95001220703125,299.6493530273437,293.1568603515625,298.9833679199219,297.2213439941406,285.0059814453125,1.0,0.6405411958694458,0.4160536527633667,0.4160536527633667,1.0,1.0,-3.319434881210327,1.039951205253601,2.279483795166016,0.2911117672920227,0.9624162912368774,0.9624162912368774,0.0,205.4481964111328,212.0,58405.62109375,0.0,3247.840576171875,1.0,279.4422302246094,283.1770935058594,296.1332397460937,299.8533935546875,293.1499938964844,293.1499938964844,279.1499938964844,33473.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127700924873352,1.0,0.0,0.0,3.7386975288391113,3.738722085952759,9.326827807853988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.302734375,0.0,1614.739990234375,1895.4371337890625,0.0,3522.293212890625,0.9235166907310486,1.0,0.0,3.0,1.0,0.0
18099480,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9397803544998168,0.6096095442771912,0.5506348013877869,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.889633297920227,0.5255245566368103,0.4997656345367431,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8074238300323486,0.3874160945415497,0.2738201916217804,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8015735149383545,0.3791369199752807,0.3629107475280761,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6859068274497986,0.2346459776163101,1.0771074295043943,285.00689697265625,284.95001220703125,299.6493530273437,293.1568603515625,298.9833679199219,297.2213439941406,285.0059814453125,1.0,0.6405411958694458,0.4160536527633667,0.4160536527633667,1.0,1.0,-3.319434881210327,1.039951205253601,2.279483795166016,0.2911117672920227,0.9624162912368774,0.9624162912368774,0.0,205.4481964111328,212.0,58405.62109375,0.0,3247.840576171875,1.0,279.4422302246094,283.1770935058594,296.1332397460937,299.8533935546875,293.1499938964844,293.1499938964844,279.1499938964844,33473.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127700924873352,1.0,0.0,0.0,3.7386975288391113,3.738722085952759,9.326827807853988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.302734375,0.0,1614.739990234375,1895.4371337890625,0.0,3522.293212890625,0.9235166907310486,1.0,0.0,3.0,1.0,0.0
18099540,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9333444237709044,0.605595052242279,0.5475494861602783,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.887377142906189,0.5276766419410706,0.5021641254425049,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8042231202125549,0.3872345089912414,0.273962527513504,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985576391220093,0.3792535364627838,0.3633479475975036,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6828440427780151,0.2342724502086639,1.07671058177948,284.8974914550781,284.95001220703125,299.66851806640625,293.1521301269531,298.9847106933594,297.2173156738281,284.8989562988281,1.0,0.6421962976455688,0.4151244759559631,0.4151244759559631,1.0,1.0,-3.3188376426696777,1.037201762199402,2.281635999679565,0.2886281907558441,0.8645145893096924,0.8645145893096924,0.0,208.7279510498047,215.0,59028.390625,0.0,3265.09130859375,1.0,279.1572570800781,283.0494079589844,296.17388916015625,300.0042419433594,293.1499938964844,293.1499938964844,279.45001220703125,38896.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209740161895752,1.0,0.0,0.0,3.623057842254639,3.623082160949707,8.758784133533482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3388671875,0.0,1524.9151611328125,1895.4371337890625,0.0,3598.144775390625,0.9015845060348512,1.0,0.0,3.0,1.0,0.0
18099600,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9333444237709044,0.605595052242279,0.5475494861602783,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.887377142906189,0.5276766419410706,0.5021641254425049,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8042231202125549,0.3872345089912414,0.273962527513504,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985576391220093,0.3792535364627838,0.3633479475975036,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6828440427780151,0.2342724502086639,1.07671058177948,284.8974914550781,284.95001220703125,299.66851806640625,293.1521301269531,298.9847106933594,297.2173156738281,284.8989562988281,1.0,0.6421962976455688,0.4151244759559631,0.4151244759559631,1.0,1.0,-3.3188376426696777,1.037201762199402,2.281635999679565,0.2886281907558441,0.8645145893096924,0.8645145893096924,0.0,208.7279510498047,215.0,59028.390625,0.0,3265.09130859375,1.0,279.1572570800781,283.0494079589844,296.17388916015625,300.0042419433594,293.1499938964844,293.1499938964844,279.45001220703125,38896.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209740161895752,1.0,0.0,0.0,3.623057842254639,3.623082160949707,8.758784133533482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3388671875,0.0,1524.9151611328125,1895.4371337890625,0.0,3598.144775390625,0.9015845060348512,1.0,0.0,3.0,1.0,0.0
