time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099660,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9282820224761964,0.603176474571228,0.545126736164093,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8861110806465149,0.530719518661499,0.5048691630363464,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8019178509712219,0.387826532125473,0.2742800712585449,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7964136600494385,0.3800114691257477,0.3639694452285766,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6805238723754883,0.2343052625656128,1.0766818523406982,285.0067443847656,284.95001220703125,299.6875,293.1474914550781,298.9914855957031,297.2210998535156,285.0058288574219,1.0,0.6438640356063843,0.4142450392246246,0.4142450392246246,1.0,1.0,-3.3202641010284424,1.0352671146392822,2.28499698638916,0.287047803401947,0.961235761642456,0.961235761642456,0.0,211.4649810791016,218.0,58310.703125,0.0,3283.832275390625,1.0,279.44219970703125,283.1754150390625,296.1239318847656,299.83795166015625,293.1499938964844,293.1499938964844,279.1499938964844,33460.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125250577926636,1.0,0.0,0.0,3.7342848777771,3.734309196472168,9.304824288847158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.52734375,0.0,1609.5340576171875,1895.4371337890625,0.0,3520.022705078125,0.922511339187622,1.0,0.0,3.0,1.0,0.0
18099720,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9282820224761964,0.603176474571228,0.545126736164093,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8861110806465149,0.530719518661499,0.5048691630363464,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8019178509712219,0.387826532125473,0.2742800712585449,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7964136600494385,0.3800114691257477,0.3639694452285766,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6805238723754883,0.2343052625656128,1.0766818523406982,285.0067443847656,284.95001220703125,299.6875,293.1474914550781,298.9914855957031,297.2210998535156,285.0058288574219,1.0,0.6438640356063843,0.4142450392246246,0.4142450392246246,1.0,1.0,-3.3202641010284424,1.0352671146392822,2.28499698638916,0.287047803401947,0.961235761642456,0.961235761642456,0.0,211.4649810791016,218.0,58310.703125,0.0,3283.832275390625,1.0,279.44219970703125,283.1754150390625,296.1239318847656,299.83795166015625,293.1499938964844,293.1499938964844,279.1499938964844,33460.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125250577926636,1.0,0.0,0.0,3.7342848777771,3.734309196472168,9.304824288847158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.52734375,0.0,1609.5340576171875,1895.4371337890625,0.0,3520.022705078125,0.922511339187622,1.0,0.0,3.0,1.0,0.0
18099780,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9221465587615968,0.5992398262023926,0.5421065092086792,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8840650320053101,0.5328564643859863,0.5072553753852844,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7989010214805603,0.3876307010650635,0.2744123339653015,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7935987710952759,0.3801131844520569,0.3643926978111267,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6776760816574097,0.2339396327733993,1.0763180255889893,284.8979797363281,284.95001220703125,299.706298828125,293.1429138183594,298.9928283691406,297.2172546386719,284.899658203125,1.0,0.6455161571502686,0.4133656322956085,0.4133656322956085,1.0,1.0,-3.3197429180145264,1.0326200723648071,2.2871227264404297,0.2854528725147247,0.8638200759887695,0.8638200759887695,0.0,214.7337188720703,221.0,58930.98828125,0.0,3301.188232421875,1.0,279.1570739746094,283.0485534667969,296.1649475097656,299.989013671875,293.1499938964844,293.1499938964844,279.45001220703125,38925.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207720756530762,1.0,0.0,0.0,3.6175496578216553,3.617573976516724,8.732172318559606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.36962890625,0.0,1519.0623779296875,1895.4371337890625,0.0,3596.28173828125,0.9004707932472229,1.0,0.0,3.0,1.0,0.0
18099840,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9221465587615968,0.5992398262023926,0.5421065092086792,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8840650320053101,0.5328564643859863,0.5072553753852844,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7989010214805603,0.3876307010650635,0.2744123339653015,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7935987710952759,0.3801131844520569,0.3643926978111267,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6776760816574097,0.2339396327733993,1.0763180255889893,284.8979797363281,284.95001220703125,299.706298828125,293.1429138183594,298.9928283691406,297.2172546386719,284.899658203125,1.0,0.6455161571502686,0.4133656322956085,0.4133656322956085,1.0,1.0,-3.3197429180145264,1.0326200723648071,2.2871227264404297,0.2854528725147247,0.8638200759887695,0.8638200759887695,0.0,214.7337188720703,221.0,58930.98828125,0.0,3301.188232421875,1.0,279.1570739746094,283.0485534667969,296.1649475097656,299.989013671875,293.1499938964844,293.1499938964844,279.45001220703125,38925.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207720756530762,1.0,0.0,0.0,3.6175496578216553,3.617573976516724,8.732172318559606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.36962890625,0.0,1519.0623779296875,1895.4371337890625,0.0,3596.28173828125,0.9004707932472229,1.0,0.0,3.0,1.0,0.0
18099900,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.919247031211853,0.5979761481285095,0.5406599044799805,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8831146955490112,0.5342973470687866,0.5084294080734253,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.797444224357605,0.3878426551818847,0.2744513154029846,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7922421097755432,0.3804174065589905,0.3645668029785156,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.676273763179779,0.2338997274637222,1.0759023427963257,285.0163269042969,284.95001220703125,299.71563720703125,293.140625,298.99560546875,297.2183837890625,285.01812744140625,1.0,0.6462827324867249,0.4129258990287781,0.4129258990287781,1.0,1.0,-3.319165229797364,1.031199932098389,2.2879652976989746,0.2843490242958069,0.9453323483467102,0.9453323483467102,0.0,216.28672790527344,221.0,58083.7109375,0.0,3308.697509765625,1.0,279.40087890625,283.1820983886719,296.10791015625,299.7728881835937,293.1499938964844,293.1499938964844,279.45001220703125,34250.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145327806472778,1.0,0.0,0.0,3.6648244857788086,3.664848327636719,8.961890785030846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.57421875,0.0,1536.5772705078125,1895.4371337890625,0.0,3538.620849609375,0.9090118408203124,1.0,0.0,3.0,1.0,0.0
18099960,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9173015356063844,0.5968876481056213,0.5397332906723022,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8828679919242859,0.535888135433197,0.5099421739578247,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7966700196266174,0.3882060050964355,0.274714708328247,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7915304899215698,0.380853921175003,0.364994078874588,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6754549741744995,0.2339747101068496,1.0762948989868164,285.007080078125,284.95001220703125,299.72491455078125,293.1383972167969,298.99957275390625,297.2211303710937,285.0057067871094,1.0,0.6471803784370422,0.4124990999698639,0.4124990999698639,1.0,1.0,-3.3211703300476074,1.030738115310669,2.2904322147369385,0.2835184931755066,0.9605023860931396,0.9605023860931396,0.0,217.47628784179688,224.0,58225.9375,0.0,3319.98388671875,1.0,279.4429931640625,283.1737670898437,296.11407470703125,299.8226623535156,293.1499938964844,293.1499938964844,279.1499938964844,33377.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122735261917114,1.0,0.0,0.0,3.731978178024292,3.73200249671936,9.293332254856068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.740234375,0.0,1606.2362060546875,1895.4371337890625,0.0,3517.691162109375,0.9217236042022704,1.0,0.0,3.0,1.0,0.0
18100020,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9115431904792786,0.5930350422859192,0.5367956757545471,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.880912184715271,0.5380048751831055,0.5123187899589539,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7937502264976501,0.3879943192005157,0.2748406231403351,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7888126969337463,0.3809380829334259,0.365406721830368,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6727275252342224,0.2336120903491974,1.0759614706039429,284.8982238769531,284.95001220703125,299.74334716796875,293.13397216796875,299.0008239746094,297.2172546386719,284.8999328613281,1.0,0.6488328576087952,0.4116455018520355,0.4116455018520355,1.0,1.0,-3.320751428604126,1.0282527208328247,2.292498588562012,0.2810604274272918,0.8631460666656494,0.8631460666656494,0.0,220.7344207763672,227.0,58846.86328125,0.0,3337.510986328125,1.0,279.1571350097656,283.0472717285156,296.1561584472656,299.9747314453125,293.1499938964844,293.1499938964844,279.45001220703125,38918.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920588493347168,1.0,0.0,0.0,3.613617181777954,3.6136415004730233,8.713198553778057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.24267578125,0.0,1514.688232421875,1895.4371337890625,0.0,3594.588134765625,0.8995912075042725,1.0,0.0,3.0,1.0,0.0
18100080,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9115431904792786,0.5930350422859192,0.5367956757545471,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.880912184715271,0.5380048751831055,0.5123187899589539,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7937502264976501,0.3879943192005157,0.2748406231403351,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7888126969337463,0.3809380829334259,0.365406721830368,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6727275252342224,0.2336120903491974,1.0759614706039429,284.8982238769531,284.95001220703125,299.74334716796875,293.13397216796875,299.0008239746094,297.2172546386719,284.8999328613281,1.0,0.6488328576087952,0.4116455018520355,0.4116455018520355,1.0,1.0,-3.320751428604126,1.0282527208328247,2.292498588562012,0.2810604274272918,0.8631460666656494,0.8631460666656494,0.0,220.7344207763672,227.0,58846.86328125,0.0,3337.510986328125,1.0,279.1571350097656,283.0472717285156,296.1561584472656,299.9747314453125,293.1499938964844,293.1499938964844,279.45001220703125,38918.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920588493347168,1.0,0.0,0.0,3.613617181777954,3.6136415004730233,8.713198553778057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.24267578125,0.0,1514.688232421875,1895.4371337890625,0.0,3594.588134765625,0.8995912075042725,1.0,0.0,3.0,1.0,0.0
18100140,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9071035385131836,0.5907500386238098,0.5344973206520081,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8797816634178162,0.541024386882782,0.5149999856948853,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7915980219841003,0.388556033372879,0.275138258934021,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7868220210075378,0.3816644251346588,0.3659996092319488,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6706067323684692,0.2336514145135879,1.0759754180908203,285.00653076171875,284.95001220703125,299.7615661621094,293.1296081542969,299.0074157714844,297.2211303710937,285.0056457519531,1.0,0.6504992246627808,0.4107919335365295,0.4107919335365295,1.0,1.0,-3.32228946685791,1.0264874696731567,2.295801877975464,0.2784089744091034,0.959342896938324,0.959342896938324,0.0,223.4688415527344,230.0,58147.13671875,0.0,3356.53369140625,1.0,279.442138671875,283.172119140625,296.106201171875,299.8095703125,293.1499938964844,293.1499938964844,279.1499938964844,33436.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121505618095398,1.0,0.0,0.0,3.727032423019409,3.7270567417144775,9.268717349186772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4453125,0.0,1600.98486328125,1895.4371337890625,0.0,3516.55126953125,0.9208606481552124,1.0,0.0,3.0,1.0,0.0
18100200,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9071035385131836,0.5907500386238098,0.5344973206520081,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8797816634178162,0.541024386882782,0.5149999856948853,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7915980219841003,0.388556033372879,0.275138258934021,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7868220210075378,0.3816644251346588,0.3659996092319488,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6706067323684692,0.2336514145135879,1.0759754180908203,285.00653076171875,284.95001220703125,299.7615661621094,293.1296081542969,299.0074157714844,297.2211303710937,285.0056457519531,1.0,0.6504992246627808,0.4107919335365295,0.4107919335365295,1.0,1.0,-3.32228946685791,1.0264874696731567,2.295801877975464,0.2784089744091034,0.959342896938324,0.959342896938324,0.0,223.4688415527344,230.0,58147.13671875,0.0,3356.53369140625,1.0,279.442138671875,283.172119140625,296.106201171875,299.8095703125,293.1499938964844,293.1499938964844,279.1499938964844,33436.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121505618095398,1.0,0.0,0.0,3.727032423019409,3.7270567417144775,9.268717349186772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4453125,0.0,1600.98486328125,1895.4371337890625,0.0,3516.55126953125,0.9208606481552124,1.0,0.0,3.0,1.0,0.0
18100260,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9019727110862732,0.586984395980835,0.5316219329833984,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8779308199882507,0.5431222915649414,0.5173540115356445,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7887933850288391,0.3883326351642608,0.2752517461776733,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7842195630073547,0.3817355036735534,0.366395354270935,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6680160164833069,0.2332952469587326,1.0756564140319824,284.89849853515625,284.95001220703125,299.7796325683594,293.1253662109375,299.0084533691406,297.2171936035156,284.9001770019531,1.0,0.6521515250205994,0.4099387228488922,0.4099387228488922,1.0,1.0,-3.321899652481079,1.0240135192871094,2.2978861331939697,0.2758120000362396,0.8625696301460266,0.8625696301460266,0.0,226.7320098876953,233.0,58770.94921875,0.0,3374.157470703125,1.0,279.1571350097656,283.04595947265625,296.14764404296875,299.9613037109375,293.1499938964844,293.1499938964844,279.45001220703125,38913.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920447826385498,1.0,0.0,0.0,3.610224723815918,3.6102488040924072,8.696845839040179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.0302734375,0.0,1510.923583984375,1895.4371337890625,0.0,3593.29052734375,0.8988404870033264,1.0,0.0,3.0,1.0,0.0
18100320,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9019727110862732,0.586984395980835,0.5316219329833984,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8779308199882507,0.5431222915649414,0.5173540115356445,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7887933850288391,0.3883326351642608,0.2752517461776733,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7842195630073547,0.3817355036735534,0.366395354270935,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6680160164833069,0.2332952469587326,1.0756564140319824,284.89849853515625,284.95001220703125,299.7796325683594,293.1253662109375,299.0084533691406,297.2171936035156,284.9001770019531,1.0,0.6521515250205994,0.4099387228488922,0.4099387228488922,1.0,1.0,-3.321899652481079,1.0240135192871094,2.2978861331939697,0.2758120000362396,0.8625696301460266,0.8625696301460266,0.0,226.7320098876953,233.0,58770.94921875,0.0,3374.157470703125,1.0,279.1571350097656,283.04595947265625,296.14764404296875,299.9613037109375,293.1499938964844,293.1499938964844,279.45001220703125,38913.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920447826385498,1.0,0.0,0.0,3.610224723815918,3.6102488040924072,8.696845839040179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.0302734375,0.0,1510.923583984375,1895.4371337890625,0.0,3593.29052734375,0.8988404870033264,1.0,0.0,3.0,1.0,0.0
18100380,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8980185985565186,0.5847710371017456,0.5293898582458496,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8769091963768005,0.5461311340332031,0.5200228691101074,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.786761999130249,0.3888847827911377,0.2755422294139862,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7823480367660522,0.3824516534805298,0.3669776022434234,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6660312414169312,0.2333418875932693,1.075700759887695,285.0064392089844,284.95001220703125,299.7974853515625,293.1212158203125,299.014892578125,297.22100830078125,285.00555419921875,1.0,0.6538200974464417,0.4090855419635772,0.4090855419635772,1.0,1.0,-3.3235182762146,1.022247314453125,2.3012709617614746,0.2734476029872894,0.9585429430007936,0.9585429430007936,0.0,229.4652099609375,236.0,58075.81640625,0.0,3393.380615234375,1.0,279.4421081542969,283.17047119140625,296.0978088378906,299.7965393066406,293.1499938964844,293.1499938964844,279.1499938964844,33428.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120110273361206,1.0,0.0,0.0,3.724058389663696,3.7240827083587646,9.2539312390727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8388671875,0.0,1597.5015869140625,1895.4371337890625,0.0,3515.2578125,0.9201847910881042,1.0,0.0,3.0,1.0,0.0
18100440,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8980185985565186,0.5847710371017456,0.5293898582458496,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8769091963768005,0.5461311340332031,0.5200228691101074,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.786761999130249,0.3888847827911377,0.2755422294139862,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7823480367660522,0.3824516534805298,0.3669776022434234,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6660312414169312,0.2333418875932693,1.075700759887695,285.0064392089844,284.95001220703125,299.7974853515625,293.1212158203125,299.014892578125,297.22100830078125,285.00555419921875,1.0,0.6538200974464417,0.4090855419635772,0.4090855419635772,1.0,1.0,-3.3235182762146,1.022247314453125,2.3012709617614746,0.2734476029872894,0.9585429430007936,0.9585429430007936,0.0,229.4652099609375,236.0,58075.81640625,0.0,3393.380615234375,1.0,279.4421081542969,283.17047119140625,296.0978088378906,299.7965393066406,293.1499938964844,293.1499938964844,279.1499938964844,33428.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120110273361206,1.0,0.0,0.0,3.724058389663696,3.7240827083587646,9.2539312390727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8388671875,0.0,1597.5015869140625,1895.4371337890625,0.0,3515.2578125,0.9201847910881042,1.0,0.0,3.0,1.0,0.0
18100500,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8960087895393372,0.5830172300338745,0.5282529592514038,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8763835430145264,0.5472535490989685,0.5213772654533386,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7857545018196106,0.3888506591320038,0.275715708732605,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7814205884933472,0.382554292678833,0.3673067092895508,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6650798916816711,0.2332274466753006,1.0759766101837158,284.8752136230469,284.95001220703125,299.8063659667969,293.1191711425781,299.01593017578125,297.2198791503906,284.87237548828125,1.0,0.6547155380249023,0.4086589515209198,0.4086589515209198,1.0,1.0,-3.3247225284576416,1.021490216255188,2.303232192993164,0.2724834680557251,0.8686681389808655,0.8686681389808655,0.0,230.90245056152344,236.0,59013.76171875,0.0,3404.293701171875,1.0,279.1959533691406,283.02069091796875,296.15185546875,300.01544189453125,293.1499938964844,293.1499938964844,279.1499938964844,37505.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182878136634828,1.0,0.0,0.0,3.694215059280396,3.694239616394043,9.106208835873986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.169921875,0.0,1594.3226318359375,1895.4371337890625,0.0,3573.34912109375,0.9140843152999878,1.0,0.0,3.0,1.0,0.0
18100560,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8932235240936279,0.5810952186584473,0.5265898704528809,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8751890063285828,0.5482094287872314,0.5223594307899475,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7841010093688965,0.3886518478393554,0.275648295879364,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7798871994018555,0.3825116753578186,0.367362231016159,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.663597822189331,0.2329929172992706,1.0754083395004272,284.8985595703125,284.95001220703125,299.815185546875,293.1171569824219,299.0157470703125,297.217041015625,284.9003295898437,1.0,0.6554741263389587,0.40824955701828,0.40824955701828,1.0,1.0,-3.3232085704803467,1.01981782913208,2.3033907413482666,0.2711900174617767,0.8619260787963867,0.8619260787963867,0.0,232.72608947753903,239.0,58698.80859375,0.0,3411.1767578125,1.0,279.1573181152344,283.04461669921875,296.1395263671875,299.94873046875,293.1499938964844,293.1499938964844,279.45001220703125,38927.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203118681907654,1.0,0.0,0.0,3.607089519500733,3.6071135997772217,8.68174765855656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.22998046875,0.0,1507.5958251953125,1895.4371337890625,0.0,3592.0361328125,0.8981448411941528,1.0,0.0,3.0,1.0,0.0
18100620,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8894461989402771,0.5789543390274048,0.5244242548942566,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8742532730102539,0.551203191280365,0.525012195110321,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7821725010871887,0.3891928791999817,0.2759310901165008,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7781165242195129,0.3832165598869324,0.3679334223270416,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6617308259010315,0.2330448180437088,1.0754776000976562,285.0063781738281,284.95001220703125,299.8326721191406,293.1131896972656,299.02203369140625,297.2208251953125,285.0054931640625,1.0,0.6571448445320129,0.4074307680130005,0.4074307680130005,1.0,1.0,-3.3248956203460693,1.018149495124817,2.306746006011963,0.2690808475017547,0.9578638672828674,0.9578638672828674,0.0,235.4614105224609,242.0,58011.12109375,0.0,3430.59423828125,1.0,279.44207763671875,283.1688842773437,296.08984375,299.7843933105469,293.1499938964844,293.1499938964844,279.1499938964844,33421.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118902087211608,1.0,0.0,0.0,3.721482038497925,3.721506118774414,9.241130669579434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.1669921875,0.0,1594.4864501953125,1895.4371337890625,0.0,3514.137451171875,0.919601023197174,1.0,0.0,3.0,1.0,0.0
18100680,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8894461989402771,0.5789543390274048,0.5244242548942566,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8742532730102539,0.551203191280365,0.525012195110321,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7821725010871887,0.3891928791999817,0.2759310901165008,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7781165242195129,0.3832165598869324,0.3679334223270416,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6617308259010315,0.2330448180437088,1.0754776000976562,285.0063781738281,284.95001220703125,299.8326721191406,293.1131896972656,299.02203369140625,297.2208251953125,285.0054931640625,1.0,0.6571448445320129,0.4074307680130005,0.4074307680130005,1.0,1.0,-3.3248956203460693,1.018149495124817,2.306746006011963,0.2690808475017547,0.9578638672828674,0.9578638672828674,0.0,235.4614105224609,242.0,58011.12109375,0.0,3430.59423828125,1.0,279.44207763671875,283.1688842773437,296.08984375,299.7843933105469,293.1499938964844,293.1499938964844,279.1499938964844,33421.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118902087211608,1.0,0.0,0.0,3.721482038497925,3.721506118774414,9.241130669579434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.1669921875,0.0,1594.4864501953125,1895.4371337890625,0.0,3514.137451171875,0.919601023197174,1.0,0.0,3.0,1.0,0.0
18100740,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8848599791526794,0.5753682255744934,0.5216983556747437,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8726348876953125,0.5532569289207458,0.5273265838623047,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7796328067779541,0.3889503180980682,0.2760290801525116,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7757740616798401,0.3832641541957855,0.3683058321475982,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6594318747520447,0.2327009737491607,1.075204849243164,284.8989562988281,284.95001220703125,299.8500061035156,293.1093444824219,299.022705078125,297.216796875,284.9006042480469,1.0,0.6588003039360046,0.4066119790077209,0.4066119790077209,1.0,1.0,-3.3246474266052246,1.0157772302627563,2.308870315551758,0.2669816315174103,0.8616127371788025,0.8616127371788025,0.0,238.72418212890625,245.0,58638.08984375,0.0,3448.546630859375,1.0,279.1571655273437,283.04327392578125,296.1318054199219,299.9367370605469,293.1499938964844,293.1499938964844,279.45001220703125,38903.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202214479446412,1.0,0.0,0.0,3.604612112045288,3.604636192321777,8.669825888318883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.630859375,0.0,1504.7088623046875,1895.4371337890625,0.0,3591.2021484375,0.8975915908813477,1.0,0.0,3.0,1.0,0.0
18100800,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8848599791526794,0.5753682255744934,0.5216983556747437,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8726348876953125,0.5532569289207458,0.5273265838623047,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7796328067779541,0.3889503180980682,0.2760290801525116,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7757740616798401,0.3832641541957855,0.3683058321475982,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6594318747520447,0.2327009737491607,1.075204849243164,284.8989562988281,284.95001220703125,299.8500061035156,293.1093444824219,299.022705078125,297.216796875,284.9006042480469,1.0,0.6588003039360046,0.4066119790077209,0.4066119790077209,1.0,1.0,-3.3246474266052246,1.0157772302627563,2.308870315551758,0.2669816315174103,0.8616127371788025,0.8616127371788025,0.0,238.72418212890625,245.0,58638.08984375,0.0,3448.546630859375,1.0,279.1571655273437,283.04327392578125,296.1318054199219,299.9367370605469,293.1499938964844,293.1499938964844,279.45001220703125,38903.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202214479446412,1.0,0.0,0.0,3.604612112045288,3.604636192321777,8.669825888318883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.630859375,0.0,1504.7088623046875,1895.4371337890625,0.0,3591.2021484375,0.8975915908813477,1.0,0.0,3.0,1.0,0.0
18100860,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8781729340553284,0.5713179707527161,0.5182970762252808,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8686861991882324,0.5541082620620728,0.5285012125968933,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7747107744216919,0.3873659372329712,0.2752235829830169,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7709928750991821,0.3817696273326874,0.3673591315746307,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6543712615966797,0.230435237288475,1.067729353904724,284.9942932128906,284.95001220703125,299.8671569824219,293.1056823730469,299.01385498046875,297.19976806640625,284.99298095703125,1.0,0.6595323085784912,0.4058412611484527,0.4058412611484527,1.0,1.0,-3.310885190963745,1.0087720155715942,2.3021130561828613,0.2634028792381286,0.9458442330360411,0.9458442330360411,0.0,243.4639434814453,248.0,57682.140625,0.0,3443.732666015625,1.0,279.4420471191406,283.1606140136719,296.0802917480469,299.76092529296875,293.1499938964844,293.1499938964844,279.1499938964844,33794.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114794731140136,1.0,0.0,0.0,3.7086822986602783,3.708706378936768,9.177671813631604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8466796875,0.0,1582.677001953125,1895.4371337890625,0.0,3510.328857421875,0.9168851971626282,1.0,0.0,3.0,1.0,0.0
18100920,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8781729340553284,0.5713179707527161,0.5182970762252808,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8686861991882324,0.5541082620620728,0.5285012125968933,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7747107744216919,0.3873659372329712,0.2752235829830169,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7709928750991821,0.3817696273326874,0.3673591315746307,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6543712615966797,0.230435237288475,1.067729353904724,284.9942932128906,284.95001220703125,299.8671569824219,293.1056823730469,299.01385498046875,297.19976806640625,284.99298095703125,1.0,0.6595323085784912,0.4058412611484527,0.4058412611484527,1.0,1.0,-3.310885190963745,1.0087720155715942,2.3021130561828613,0.2634028792381286,0.9458442330360411,0.9458442330360411,0.0,243.4639434814453,248.0,57682.140625,0.0,3443.732666015625,1.0,279.4420471191406,283.1606140136719,296.0802917480469,299.76092529296875,293.1499938964844,293.1499938964844,279.1499938964844,33794.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114794731140136,1.0,0.0,0.0,3.7086822986602783,3.708706378936768,9.177671813631604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8466796875,0.0,1582.677001953125,1895.4371337890625,0.0,3510.328857421875,0.9168851971626282,1.0,0.0,3.0,1.0,0.0
18100980,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8722960948944092,0.5669065117835999,0.514683187007904,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8655486106872559,0.5549894571304321,0.5295695066452026,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7706205248832703,0.3860334753990173,0.2744454741477966,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7670150399208069,0.3805777728557586,0.3664163053035736,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6500605344772339,0.2286599427461624,1.0603621006011963,284.8934326171875,284.95001220703125,299.8842468261719,293.102294921875,299.00750732421875,297.1864013671875,284.89501953125,1.0,0.6598411202430725,0.4050705432891845,0.4050705432891845,1.0,1.0,-3.296895980834961,1.00169837474823,2.2951977252960205,0.2598109245300293,0.8469687104225159,0.8469687104225159,0.0,247.351303100586,251.0,57934.9765625,0.0,3433.60693359375,1.0,279.1574401855469,283.0473327636719,296.1173400878906,299.88348388671875,293.1499938964844,293.1499938964844,279.45001220703125,39605.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183204174041748,1.0,0.0,0.0,3.557736396789551,3.557760000228882,8.445800290246552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.26806640625,0.0,1459.2188720703125,1895.4371337890625,0.0,3573.650146484375,0.8878298401832581,1.0,0.0,3.0,1.0,0.0
18101040,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8722960948944092,0.5669065117835999,0.514683187007904,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8655486106872559,0.5549894571304321,0.5295695066452026,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7706205248832703,0.3860334753990173,0.2744454741477966,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7670150399208069,0.3805777728557586,0.3664163053035736,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6500605344772339,0.2286599427461624,1.0603621006011963,284.8934326171875,284.95001220703125,299.8842468261719,293.102294921875,299.00750732421875,297.1864013671875,284.89501953125,1.0,0.6598411202430725,0.4050705432891845,0.4050705432891845,1.0,1.0,-3.296895980834961,1.00169837474823,2.2951977252960205,0.2598109245300293,0.8469687104225159,0.8469687104225159,0.0,247.351303100586,251.0,57934.9765625,0.0,3433.60693359375,1.0,279.1574401855469,283.0473327636719,296.1173400878906,299.88348388671875,293.1499938964844,293.1499938964844,279.45001220703125,39605.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183204174041748,1.0,0.0,0.0,3.557736396789551,3.557760000228882,8.445800290246552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.26806640625,0.0,1459.2188720703125,1895.4371337890625,0.0,3573.650146484375,0.8878298401832581,1.0,0.0,3.0,1.0,0.0
18101100,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8700529932975769,0.5655492544174194,0.5131459832191467,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8646071553230286,0.5560162663459778,0.5303085446357727,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7691876888275146,0.3858895897865295,0.274205595254898,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7656253576278687,0.3804451823234558,0.3661342859268188,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6484843492507935,0.2281344980001449,1.0575300455093384,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,299.0083312988281,297.1853942871094,285.0094909667969,1.0,0.6600077152252197,0.4046851992607116,0.4046851992607116,1.0,1.0,-3.2918944358825684,0.998868763446808,2.293025493621826,0.2582043409347534,0.9239438772201538,0.9239438772201538,0.0,248.7933654785156,251.0,57039.2109375,0.0,3430.29931640625,1.0,279.3993530273437,283.1781921386719,296.06011962890625,299.6622619628906,293.1499938964844,293.1499938964844,279.45001220703125,34561.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911245822906494,1.0,0.0,0.0,3.6016595363616943,3.601682662963867,8.655628107590019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7373046875,0.0,1469.4268798828125,1895.4371337890625,0.0,3508.162109375,0.89520263671875,1.0,0.0,3.0,1.0,0.0
18101160,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.868598461151123,0.5643879175186157,0.512140154838562,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8643583655357361,0.5572391152381897,0.5314563512802124,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7684394717216492,0.3859494626522064,0.2742399871349334,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7648850083351135,0.3805040419101715,0.3661788702011108,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6475130915641785,0.2278002649545669,1.0559189319610596,284.99609375,284.95001220703125,299.9012145996094,293.09912109375,299.0111999511719,297.1866760253906,284.9947814941406,1.0,0.6603567004203796,0.4044614136219024,0.4044614136219024,1.0,1.0,-3.2902188301086426,0.9976232051849364,2.292595624923706,0.2574898302555084,0.9339110255241394,0.9339110255241394,0.0,249.8106231689453,254.0,57106.09765625,0.0,3432.19482421875,1.0,279.4424743652344,283.1690979003906,296.0673522949219,299.7074279785156,293.1499938964844,293.1499938964844,279.1499938964844,33712.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082511067390442,1.0,0.0,0.0,3.663921356201172,3.663945198059082,8.95747461981955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.4873046875,0.0,1531.5286865234375,1895.4371337890625,0.0,3480.365966796875,0.9066057205200196,1.0,0.0,3.0,1.0,0.0
18101220,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8645163178443909,0.5606586933135986,0.5092252492904663,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8628950715065002,0.5587611794471741,0.5332147479057312,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7660773992538452,0.3853142559528351,0.27402064204216,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7626178860664368,0.380012184381485,0.3659825325012207,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6450517773628235,0.2268320024013519,1.052512288093567,284.9019470214844,284.95001220703125,299.9181213378906,293.09619140625,299.0115966796875,297.1817932128906,284.9033508300781,1.0,0.6610877513885498,0.4040138125419616,0.4040138125419616,1.0,1.0,-3.284238576889038,0.9942642450332642,2.2899744510650635,0.2558301985263824,0.8440755605697632,0.8440755605697632,0.0,252.60939025878903,257.0,57518.421875,0.0,3434.2470703125,1.0,279.15777587890625,283.0589904785156,296.11212158203125,299.8479919433594,293.1499938964844,293.1499938964844,279.45001220703125,39233.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153397679328918,1.0,0.0,0.0,3.522453784942627,3.522477149963379,8.279114922515873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.82421875,0.0,1419.1944580078125,1895.4371337890625,0.0,3546.090576171875,0.8797741532325745,1.0,0.0,3.0,1.0,0.0
18101280,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8645163178443909,0.5606586933135986,0.5092252492904663,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8628950715065002,0.5587611794471741,0.5332147479057312,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7660773992538452,0.3853142559528351,0.27402064204216,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7626178860664368,0.380012184381485,0.3659825325012207,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6450517773628235,0.2268320024013519,1.052512288093567,284.9019470214844,284.95001220703125,299.9181213378906,293.09619140625,299.0115966796875,297.1817932128906,284.9033508300781,1.0,0.6610877513885498,0.4040138125419616,0.4040138125419616,1.0,1.0,-3.284238576889038,0.9942642450332642,2.2899744510650635,0.2558301985263824,0.8440755605697632,0.8440755605697632,0.0,252.60939025878903,257.0,57518.421875,0.0,3434.2470703125,1.0,279.15777587890625,283.0589904785156,296.11212158203125,299.8479919433594,293.1499938964844,293.1499938964844,279.45001220703125,39233.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153397679328918,1.0,0.0,0.0,3.522453784942627,3.522477149963379,8.279114922515873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.82421875,0.0,1419.1944580078125,1895.4371337890625,0.0,3546.090576171875,0.8797741532325745,1.0,0.0,3.0,1.0,0.0
18101340,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8613314628601074,0.5584132671356201,0.5069960355758667,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8621386885643005,0.5612602233886719,0.5354059338569641,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7643979787826538,0.3855099678039551,0.274063766002655,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7609971165657043,0.3802344799041748,0.3660958111286163,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6431885361671448,0.2263792008161544,1.0502392053604126,284.99981689453125,284.95001220703125,299.9349365234375,293.0934143066406,299.01824951171875,297.18560791015625,284.9989318847656,1.0,0.662037193775177,0.4035662412643432,0.4035662412643432,1.0,1.0,-3.2816381454467773,0.9921243786811828,2.28951382637024,0.2541119158267975,0.9316691160202026,0.9316691160202026,0.0,254.9629821777344,260.0,56819.859375,0.0,3441.516845703125,1.0,279.4414367675781,283.1748046875,296.0657043457031,299.6858825683594,293.1499938964844,293.1499938964844,279.1499938964844,33506.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060432314872742,1.0,0.0,0.0,3.638484954833984,3.638508319854736,8.833533229335444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.8857421875,0.0,1501.7958984375,1895.4371337890625,0.0,3459.847900390625,0.9009625911712646,1.0,0.0,3.0,1.0,0.0
18101400,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8613314628601074,0.5584132671356201,0.5069960355758667,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8621386885643005,0.5612602233886719,0.5354059338569641,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7643979787826538,0.3855099678039551,0.274063766002655,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7609971165657043,0.3802344799041748,0.3660958111286163,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6431885361671448,0.2263792008161544,1.0502392053604126,284.99981689453125,284.95001220703125,299.9349365234375,293.0934143066406,299.01824951171875,297.18560791015625,284.9989318847656,1.0,0.662037193775177,0.4035662412643432,0.4035662412643432,1.0,1.0,-3.2816381454467773,0.9921243786811828,2.28951382637024,0.2541119158267975,0.9316691160202026,0.9316691160202026,0.0,254.9629821777344,260.0,56819.859375,0.0,3441.516845703125,1.0,279.4414367675781,283.1748046875,296.0657043457031,299.6858825683594,293.1499938964844,293.1499938964844,279.1499938964844,33506.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060432314872742,1.0,0.0,0.0,3.638484954833984,3.638508319854736,8.833533229335444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.8857421875,0.0,1501.7958984375,1895.4371337890625,0.0,3459.847900390625,0.9009625911712646,1.0,0.0,3.0,1.0,0.0
18101460,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8573716878890991,0.5548485517501831,0.5042315721511841,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8606952428817749,0.5628659725189209,0.5372658371925354,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7621282339096069,0.3849961459636688,0.2739454507827759,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7588265538215637,0.3798636794090271,0.3660423457622528,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6409672498703003,0.2256156504154205,1.0479340553283691,284.90435791015625,284.95001220703125,299.9516906738281,293.0908203125,299.019287109375,297.1820678710937,284.9051818847656,1.0,0.6630924940109253,0.4029566049575805,0.4029566049575805,1.0,1.0,-3.277578830718994,0.9890481233596802,2.2885305881500244,0.2516450583934784,0.8430358171463013,0.8430358171463013,0.0,257.95068359375,263.0,57304.8203125,0.0,3448.9755859375,1.0,279.1584777832031,283.061767578125,296.1094665527344,299.8312072753906,293.1499938964844,293.1499938964844,279.45001220703125,38918.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137272834777832,1.0,0.0,0.0,3.5084011554718018,3.5084242820739746,8.213188493755297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.51171875,0.0,1402.257080078125,1895.4371337890625,0.0,3531.16162109375,0.876390814781189,1.0,0.0,3.0,1.0,0.0
