time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101520,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8573716878890991,0.5548485517501831,0.5042315721511841,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8606952428817749,0.5628659725189209,0.5372658371925354,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7621282339096069,0.3849961459636688,0.2739454507827759,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7588265538215637,0.3798636794090271,0.3660423457622528,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6409672498703003,0.2256156504154205,1.0479340553283691,284.90435791015625,284.95001220703125,299.9516906738281,293.0908203125,299.019287109375,297.1820678710937,284.9051818847656,1.0,0.6630924940109253,0.4029566049575805,0.4029566049575805,1.0,1.0,-3.277578830718994,0.9890481233596802,2.2885305881500244,0.2516450583934784,0.8430358171463013,0.8430358171463013,0.0,257.95068359375,263.0,57304.8203125,0.0,3448.9755859375,1.0,279.1584777832031,283.061767578125,296.1094665527344,299.8312072753906,293.1499938964844,293.1499938964844,279.45001220703125,38918.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137272834777832,1.0,0.0,0.0,3.5084011554718018,3.5084242820739746,8.213188493755297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.51171875,0.0,1402.257080078125,1895.4371337890625,0.0,3531.16162109375,0.876390814781189,1.0,0.0,3.0,1.0,0.0
18101580,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8542370796203613,0.552705705165863,0.5021163821220398,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8598824739456177,0.565388023853302,0.53950035572052,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7604607939720154,0.3852589130401611,0.2740492820739746,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7572082281112671,0.3801333010196686,0.3662232756614685,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6392030715942383,0.2252678573131561,1.0462630987167358,284.9997863769531,284.95001220703125,299.9683532714844,293.08837890625,299.0259094238281,297.1864318847656,284.99884033203125,1.0,0.6642661094665527,0.4023469686508178,0.4023469686508178,1.0,1.0,-3.27604603767395,0.9868628978729248,2.2891831398010254,0.2491723299026489,0.929408073425293,0.929408073425293,0.0,260.5028686523437,266.0,56631.765625,0.0,3459.76708984375,1.0,279.4413452148437,283.1753234863281,296.06256103515625,299.6709289550781,293.1499938964844,293.1499938964844,279.1499938964844,33422.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048410058021544,1.0,0.0,0.0,3.62590217590332,3.625925540924072,8.772541946200363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.2890625,0.0,1487.3631591796875,1895.4371337890625,0.0,3448.666259765625,0.8980602025985718,1.0,0.0,3.0,1.0,0.0
18101640,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8542370796203613,0.552705705165863,0.5021163821220398,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8598824739456177,0.565388023853302,0.53950035572052,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7604607939720154,0.3852589130401611,0.2740492820739746,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7572082281112671,0.3801333010196686,0.3662232756614685,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6392030715942383,0.2252678573131561,1.0462630987167358,284.9997863769531,284.95001220703125,299.9683532714844,293.08837890625,299.0259094238281,297.1864318847656,284.99884033203125,1.0,0.6642661094665527,0.4023469686508178,0.4023469686508178,1.0,1.0,-3.27604603767395,0.9868628978729248,2.2891831398010254,0.2491723299026489,0.929408073425293,0.929408073425293,0.0,260.5028686523437,266.0,56631.765625,0.0,3459.76708984375,1.0,279.4413452148437,283.1753234863281,296.06256103515625,299.6709289550781,293.1499938964844,293.1499938964844,279.1499938964844,33422.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048410058021544,1.0,0.0,0.0,3.62590217590332,3.625925540924072,8.772541946200363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.2890625,0.0,1487.3631591796875,1895.4371337890625,0.0,3448.666259765625,0.8980602025985718,1.0,0.0,3.0,1.0,0.0
18101700,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8526009917259216,0.551031768321991,0.5010190606117249,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8594140410423279,0.5662519931793213,0.5406137704849243,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7595987915992737,0.3850922882556915,0.2741231024265289,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7563687562942505,0.3800153136253357,0.3663393855094909,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6383293271064758,0.2249642163515091,1.045660376548767,284.87451171875,284.95001220703125,299.9766845703125,293.0871887207031,299.0270080566406,297.1854858398437,284.872802734375,1.0,0.6649248600006104,0.4020421504974365,0.4020421504974365,1.0,1.0,-3.2755746841430664,0.9858638048171996,2.289710998535156,0.2481179684400558,0.8419369459152222,0.8419369459152222,0.0,261.8943176269531,266.0,57435.42578125,0.0,3466.468505859375,1.0,279.1988220214844,283.0341186523437,296.1180725097656,299.884033203125,293.1499938964844,293.1499938964844,279.1499938964844,38099.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109784960746764,1.0,0.0,0.0,3.5835325717926025,3.5835564136505127,8.568721341362107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4833984375,0.0,1475.8958740234375,1895.4371337890625,0.0,3505.682373046875,0.8895412683486938,1.0,0.0,3.0,1.0,0.0
18101760,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8504085540771484,0.5492589473724365,0.4994634985923767,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8584399819374084,0.5669964551925659,0.5413742065429688,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.758261501789093,0.3848122060298919,0.2739819288253784,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7550851106643677,0.3797903954982757,0.3662058711051941,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6370857954025269,0.2245720624923706,1.044318437576294,284.9042053222656,284.95001220703125,299.9849853515625,293.0860595703125,299.0271301269531,297.1832580566406,284.90557861328125,1.0,0.6654722094535828,0.4017488956451416,0.4017488956451416,1.0,1.0,-3.2726759910583496,0.9840457439422609,2.288630247116089,0.2467860728502273,0.8409512639045715,0.8409512639045715,0.0,263.6327209472656,269.0,57115.9765625,0.0,3469.554443359375,1.0,279.15826416015625,283.0626525878906,296.1062316894531,299.8167724609375,293.1499938964844,293.1499938964844,279.45001220703125,39009.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912757933139801,1.0,0.0,0.0,3.495202779769897,3.495225667953491,8.151509405252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.580078125,0.0,1389.2330322265625,1895.4371337890625,0.0,3522.180419921875,0.873520016670227,1.0,0.0,3.0,1.0,0.0
18101820,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8474091291427612,0.5472146272659302,0.4974353909492492,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8576478958129883,0.5695174932479858,0.5436063408851624,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7566831707954407,0.3851464092731476,0.274133563041687,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7535243034362793,0.3800783455371856,0.3664051294326782,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6354145407676697,0.2242716550827026,1.0428814888000488,284.9993591308594,284.95001220703125,300.0015563964844,293.0838317871094,299.0339050292969,297.1878356933594,284.9984436035156,1.0,0.6667488217353821,0.4011624455451965,0.4011624455451965,1.0,1.0,-3.2716071605682373,0.98204904794693,2.289558172225952,0.245002880692482,0.927145779132843,0.927145779132843,0.0,266.28790283203125,257.0,56475.80859375,0.0,3481.954833984375,1.0,279.4412536621094,283.17510986328125,296.0586242675781,299.6571044921875,293.1499938964844,293.1499938964844,279.1499938964844,33392.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903965413570404,1.0,0.0,0.0,3.615990161895752,3.616013288497925,8.724645113034057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.375,0.0,1476.3299560546875,1895.4371337890625,0.0,3440.51904296875,0.8958149552345276,1.0,0.0,3.0,1.0,0.0
18101880,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8474091291427612,0.5472146272659302,0.4974353909492492,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8576478958129883,0.5695174932479858,0.5436063408851624,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7566831707954407,0.3851464092731476,0.274133563041687,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7535243034362793,0.3800783455371856,0.3664051294326782,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6354145407676697,0.2242716550827026,1.0428814888000488,284.9993591308594,284.95001220703125,300.0015563964844,293.0838317871094,299.0339050292969,297.1878356933594,284.9984436035156,1.0,0.6667488217353821,0.4011624455451965,0.4011624455451965,1.0,1.0,-3.2716071605682373,0.98204904794693,2.289558172225952,0.245002880692482,0.927145779132843,0.927145779132843,0.0,266.28790283203125,257.0,56475.80859375,0.0,3481.954833984375,1.0,279.4412536621094,283.17510986328125,296.0586242675781,299.6571044921875,293.1499938964844,293.1499938964844,279.1499938964844,33392.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903965413570404,1.0,0.0,0.0,3.615990161895752,3.616013288497925,8.724645113034057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.375,0.0,1476.3299560546875,1895.4371337890625,0.0,3440.51904296875,0.8958149552345276,1.0,0.0,3.0,1.0,0.0
18101940,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8482914566993713,0.5439013242721558,0.4946276545524597,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8609970211982727,0.5711304545402527,0.5452067852020264,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7587037682533264,0.384799987077713,0.2739271819591522,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7555265426635742,0.3797664642333984,0.3661395907402038,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6366263031959534,0.2236324846744537,1.0398825407028198,284.9044494628906,284.95001220703125,300.01806640625,293.0816650390625,299.03515625,297.1849365234375,284.9051513671875,1.0,0.6638127565383911,0.4005759656429291,0.4005759656429291,1.0,1.0,-3.2659943103790283,0.9784225821495056,2.287571668624878,0.2433225959539413,0.8388599753379822,0.8388599753379822,0.0,262.6168212890625,245.0,56938.2734375,0.0,3448.64892578125,1.0,279.1586608886719,283.06298828125,296.1015014648437,299.8009948730469,293.1499938964844,293.1499938964844,279.45001220703125,38907.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911897599697113,1.0,0.0,0.0,3.485182285308838,3.4852054119110107,8.104837547762145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.53955078125,0.0,1378.190185546875,1895.4371337890625,0.0,3514.2060546875,0.8712517619132996,1.0,0.0,3.0,1.0,0.0
18102000,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8482914566993713,0.5439013242721558,0.4946276545524597,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8609970211982727,0.5711304545402527,0.5452067852020264,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7587037682533264,0.384799987077713,0.2739271819591522,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7555265426635742,0.3797664642333984,0.3661395907402038,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6366263031959534,0.2236324846744537,1.0398825407028198,284.9044494628906,284.95001220703125,300.01806640625,293.0816650390625,299.03515625,297.1849365234375,284.9051513671875,1.0,0.6638127565383911,0.4005759656429291,0.4005759656429291,1.0,1.0,-3.2659943103790283,0.9784225821495056,2.287571668624878,0.2433225959539413,0.8388599753379822,0.8388599753379822,0.0,262.6168212890625,245.0,56938.2734375,0.0,3448.64892578125,1.0,279.1586608886719,283.06298828125,296.1015014648437,299.8009948730469,293.1499938964844,293.1499938964844,279.45001220703125,38907.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911897599697113,1.0,0.0,0.0,3.485182285308838,3.4852054119110107,8.104837547762145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.53955078125,0.0,1378.190185546875,1895.4371337890625,0.0,3514.2060546875,0.8712517619132996,1.0,0.0,3.0,1.0,0.0
18102060,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8527727127075195,0.5420281887054443,0.4923535287380218,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8679919242858887,0.5737013220787048,0.5470620393753052,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7639171481132507,0.3852959275245666,0.2738746106624603,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7606191039085388,0.3801307082176208,0.3659847974777221,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6402963399887085,0.2234372496604919,1.036882996559143,284.9967041015625,284.95001220703125,300.0345764160156,293.0795593261719,299.0423583984375,297.19024658203125,284.9957580566406,1.0,0.6590027213096619,0.4000534415245056,0.4000534415245056,1.0,1.0,-3.2616281509399414,0.9754115343093872,2.286216735839844,0.2418619096279144,0.9219496846199036,0.9219496846199036,0.0,254.54547119140625,233.0,56244.2734375,0.0,3393.79931640625,1.0,279.441162109375,283.1742553710937,296.0535888671875,299.6386413574219,293.1499938964844,293.1499938964844,279.1499938964844,33472.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029682874679564,1.0,0.0,0.0,3.60185170173645,3.601874828338623,8.656552381580696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.220703125,0.0,1461.5985107421875,1895.4371337890625,0.0,3431.2373046875,0.8926769495010376,1.0,0.0,3.0,1.0,0.0
18102120,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8527727127075195,0.5420281887054443,0.4923535287380218,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8679919242858887,0.5737013220787048,0.5470620393753052,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7639171481132507,0.3852959275245666,0.2738746106624603,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7606191039085388,0.3801307082176208,0.3659847974777221,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6402963399887085,0.2234372496604919,1.036882996559143,284.9967041015625,284.95001220703125,300.0345764160156,293.0795593261719,299.0423583984375,297.19024658203125,284.9957580566406,1.0,0.6590027213096619,0.4000534415245056,0.4000534415245056,1.0,1.0,-3.2616281509399414,0.9754115343093872,2.286216735839844,0.2418619096279144,0.9219496846199036,0.9219496846199036,0.0,254.54547119140625,233.0,56244.2734375,0.0,3393.79931640625,1.0,279.441162109375,283.1742553710937,296.0535888671875,299.6386413574219,293.1499938964844,293.1499938964844,279.1499938964844,33472.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029682874679564,1.0,0.0,0.0,3.60185170173645,3.601874828338623,8.656552381580696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.220703125,0.0,1461.5985107421875,1895.4371337890625,0.0,3431.2373046875,0.8926769495010376,1.0,0.0,3.0,1.0,0.0
18102180,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8557642698287964,0.5404517650604248,0.4911020994186401,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8723758459091187,0.5746265053749084,0.5479893088340759,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.767295777797699,0.3852649927139282,0.2738568484783172,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.763919472694397,0.3800688087940216,0.3659047484397888,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6427577137947083,0.2232152074575424,1.035452961921692,284.87213134765625,284.95001220703125,300.0431213378906,293.0784912109375,299.04376220703125,297.18975830078125,284.8717346191406,1.0,0.6561005115509033,0.399781733751297,0.399781733751297,1.0,1.0,-3.259407997131348,0.97386634349823,2.2855417728424072,0.2411192804574966,0.8330994844436646,0.8330994844436646,0.0,249.60665893554688,233.0,56967.828125,0.0,3361.310546875,1.0,279.1960144042969,283.0355834960937,296.1094970703125,299.8467712402344,293.1499938964844,293.1499938964844,279.1499938964844,38602.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092204570770264,1.0,0.0,0.0,3.5479540824890137,3.5479774475097656,8.399419471061265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.8271484375,0.0,1441.5,1895.4371337890625,0.0,3489.36767578125,0.8820348381996155,1.0,0.0,3.0,1.0,0.0
18102240,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8583319783210754,0.5389505624771118,0.4895256161689758,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8763089179992676,0.5754022002220154,0.5485075116157532,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7702808976173401,0.3851659297943115,0.2736413776874542,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7668554782867432,0.3799381554126739,0.3655941188335418,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.644932210445404,0.2229489684104919,1.0334330797195437,284.9051513671875,284.95001220703125,300.051025390625,293.0774841308594,299.0443420410156,297.1883239746094,284.9057922363281,1.0,0.6531298756599426,0.3995309174060821,0.3995309174060821,1.0,1.0,-3.255075216293335,0.9716574549674988,2.2834177017211914,0.2399475574493408,0.8352956771850586,0.8352956771850586,0.0,245.0230255126953,221.0,56671.92578125,0.0,3326.1181640625,1.0,279.1588134765625,283.0658264160156,296.09619140625,299.779052734375,293.1499938964844,293.1499938964844,279.45001220703125,38948.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106564521789552,1.0,0.0,0.0,3.466601848602295,3.4666247367858887,8.018649850782822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.818359375,0.0,1359.4932861328125,1895.4371337890625,0.0,3502.695068359375,0.8672090768814087,1.0,0.0,3.0,1.0,0.0
18102300,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8617796301841736,0.5380426645278931,0.4882102310657501,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8811503648757935,0.5766636729240417,0.5492531061172485,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7740527391433716,0.3854452967643738,0.2735388875007629,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7705429792404175,0.3801141083240509,0.3653939664363861,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6477013826370239,0.222867801785469,1.0316120386123655,285.01251220703125,284.95001220703125,300.0592346191406,293.07647705078125,299.0476989746094,297.190673828125,285.0136413574219,1.0,0.6499268412590027,0.3992696702480316,0.3992696702480316,1.0,1.0,-3.251830101013184,0.969816505908966,2.282013416290283,0.2386154979467392,0.9097524881362916,0.9097524881362916,0.0,239.7262115478516,221.0,55882.89453125,0.0,3289.4833984375,1.0,279.3973083496094,283.18878173828125,296.0405578613281,299.5683288574219,293.1499938964844,293.1499938964844,279.45001220703125,34094.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041292071342468,1.0,0.0,0.0,3.517545223236084,3.5175676345825195,8.256056958089175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.095703125,0.0,1376.995361328125,1895.4371337890625,0.0,3442.043212890625,0.8760947585105896,1.0,0.0,3.0,1.0,0.0
18102360,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.866141676902771,0.5372669100761414,0.4873161017894745,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8868789672851562,0.5780472755432129,0.5503180027008057,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7786443829536438,0.3858653008937835,0.2736460566520691,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7750086784362793,0.3804048001766205,0.3654232025146484,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6511331796646118,0.222888633608818,1.0305098295211792,284.9963684082031,284.95001220703125,300.0674743652344,293.075439453125,299.0521240234375,297.1943359375,284.9949035644531,1.0,0.6467379927635193,0.3990466296672821,0.3990466296672821,1.0,1.0,-3.250871419906616,0.9688788652420044,2.2819926738739014,0.2375521808862686,0.9176302552223206,0.9176302552223206,0.0,233.9506378173828,209.0,56000.3046875,0.0,3255.316162109375,1.0,279.44171142578125,283.17547607421875,296.0481262207031,299.6176147460937,293.1499938964844,293.1499938964844,279.1499938964844,33376.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015674591064452,1.0,0.0,0.0,3.586296319961548,3.5863192081451416,8.581943120589131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.8212890625,0.0,1444.1531982421875,1895.4371337890625,0.0,3418.191162109375,0.8888916969299316,1.0,0.0,3.0,1.0,0.0
18102420,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8744334578514099,0.5343724489212036,0.4845998883247375,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8980836868286133,0.5798049569129944,0.551762044429779,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.787596583366394,0.3859324753284454,0.2735068500041961,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7837585210800171,0.3803025484085083,0.365060418844223,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6579379439353943,0.2225206792354583,1.0273243188858032,284.90655517578125,284.95001220703125,300.0838928222656,293.0733337402344,299.0545959472656,297.1928100585937,284.9071350097656,1.0,0.6400206089019775,0.3986005485057831,0.3986005485057831,1.0,1.0,-3.2449138164520264,0.9656001329421996,2.279313564300537,0.2351050823926925,0.8326076865196228,0.8326076865196228,0.0,222.839584350586,197.0,56427.19140625,0.0,3180.62744140625,1.0,279.1589660644531,283.069091796875,296.0920715332031,299.7592468261719,293.1499938964844,293.1499938964844,279.45001220703125,38902.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093030095100404,1.0,0.0,0.0,3.4490203857421875,3.449043035507202,7.937520081213734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.544921875,0.0,1341.3740234375,1895.4371337890625,0.0,3490.13427734375,0.8633074760437012,1.0,0.0,3.0,1.0,0.0
18102480,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8744334578514099,0.5343724489212036,0.4845998883247375,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8980836868286133,0.5798049569129944,0.551762044429779,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.787596583366394,0.3859324753284454,0.2735068500041961,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7837585210800171,0.3803025484085083,0.365060418844223,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6579379439353943,0.2225206792354583,1.0273243188858032,284.90655517578125,284.95001220703125,300.0838928222656,293.0733337402344,299.0545959472656,297.1928100585937,284.9071350097656,1.0,0.6400206089019775,0.3986005485057831,0.3986005485057831,1.0,1.0,-3.2449138164520264,0.9656001329421996,2.279313564300537,0.2351050823926925,0.8326076865196228,0.8326076865196228,0.0,222.839584350586,197.0,56427.19140625,0.0,3180.62744140625,1.0,279.1589660644531,283.069091796875,296.0920715332031,299.7592468261719,293.1499938964844,293.1499938964844,279.45001220703125,38902.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093030095100404,1.0,0.0,0.0,3.4490203857421875,3.449043035507202,7.937520081213734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.544921875,0.0,1341.3740234375,1895.4371337890625,0.0,3490.13427734375,0.8633074760437012,1.0,0.0,3.0,1.0,0.0
18102540,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8849856853485107,0.5328203439712524,0.4824964702129364,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.911855697631836,0.5824888944625854,0.5535869002342224,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7984921336174011,0.3868145942687988,0.2736203074455261,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7943825721740723,0.3808397054672241,0.364931583404541,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6663975119590759,0.2225590199232101,1.0247209072113037,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,299.0625915527344,297.198974609375,284.9950866699219,1.0,0.6331693530082703,0.398154467344284,0.398154467344284,1.0,1.0,-3.241421699523926,0.9631678462028505,2.2782540321350098,0.2331712543964386,0.913976550102234,0.913976550102234,0.0,210.9364471435547,185.0,55777.1015625,0.0,3107.16943359375,1.0,279.4408569335937,283.17724609375,296.0450134277344,299.60028076171875,293.1499938964844,293.1499938964844,279.1499938964844,33430.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003342390060425,1.0,0.0,0.0,3.568699836730957,3.568722724914551,8.497933663420554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.2451171875,0.0,1425.7891845703125,1895.4371337890625,0.0,3406.699951171875,0.8852032423019409,1.0,0.0,3.0,1.0,0.0
18102600,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8849856853485107,0.5328203439712524,0.4824964702129364,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.911855697631836,0.5824888944625854,0.5535869002342224,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7984921336174011,0.3868145942687988,0.2736203074455261,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7943825721740723,0.3808397054672241,0.364931583404541,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6663975119590759,0.2225590199232101,1.0247209072113037,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,299.0625915527344,297.198974609375,284.9950866699219,1.0,0.6331693530082703,0.398154467344284,0.398154467344284,1.0,1.0,-3.241421699523926,0.9631678462028505,2.2782540321350098,0.2331712543964386,0.913976550102234,0.913976550102234,0.0,210.9364471435547,185.0,55777.1015625,0.0,3107.16943359375,1.0,279.4408569335937,283.17724609375,296.0450134277344,299.60028076171875,293.1499938964844,293.1499938964844,279.1499938964844,33430.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003342390060425,1.0,0.0,0.0,3.568699836730957,3.568722724914551,8.497933663420554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.2451171875,0.0,1425.7891845703125,1895.4371337890625,0.0,3406.699951171875,0.8852032423019409,1.0,0.0,3.0,1.0,0.0
18102660,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8959683775901794,0.5300644636154175,0.4798727035522461,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9274361729621888,0.5842753052711487,0.5550323724746704,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8097790479660034,0.3870643079280853,0.2735887169837951,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8054941892623901,0.380801260471344,0.3646053373813629,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6754879951477051,0.2222777903079986,1.0218268632888794,284.90728759765625,284.95001220703125,300.11669921875,293.06903076171875,299.0650329589844,297.1974792480469,284.9078369140625,1.0,0.6261873245239258,0.397707462310791,0.397707462310791,1.0,1.0,-3.2361018657684326,0.9600720405578612,2.276029825210572,0.2314251065254211,0.8301814794540405,0.8301814794540405,0.0,199.4027709960937,173.0,56214.796875,0.0,3031.988525390625,1.0,279.1590270996094,283.0712890625,296.0882568359375,299.7420959472656,293.1499938964844,293.1499938964844,279.45001220703125,38872.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908133625984192,1.0,0.0,0.0,3.434200048446656,3.434222459793091,7.869451223996293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.06640625,0.0,1326.293701171875,1895.4371337890625,0.0,3479.27490234375,0.8599758744239807,1.0,0.0,3.0,1.0,0.0
18102720,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8959683775901794,0.5300644636154175,0.4798727035522461,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9274361729621888,0.5842753052711487,0.5550323724746704,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8097790479660034,0.3870643079280853,0.2735887169837951,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8054941892623901,0.380801260471344,0.3646053373813629,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6754879951477051,0.2222777903079986,1.0218268632888794,284.90728759765625,284.95001220703125,300.11669921875,293.06903076171875,299.0650329589844,297.1974792480469,284.9078369140625,1.0,0.6261873245239258,0.397707462310791,0.397707462310791,1.0,1.0,-3.2361018657684326,0.9600720405578612,2.276029825210572,0.2314251065254211,0.8301814794540405,0.8301814794540405,0.0,199.4027709960937,173.0,56214.796875,0.0,3031.988525390625,1.0,279.1590270996094,283.0712890625,296.0882568359375,299.7420959472656,293.1499938964844,293.1499938964844,279.45001220703125,38872.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908133625984192,1.0,0.0,0.0,3.434200048446656,3.434222459793091,7.869451223996293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.06640625,0.0,1326.293701171875,1895.4371337890625,0.0,3479.27490234375,0.8599758744239807,1.0,0.0,3.0,1.0,0.0
18102780,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9098547101020812,0.5286224484443665,0.4778628051280975,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9459415674209596,0.5869753360748291,0.5568651556968689,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8224983215332031,0.3881161510944366,0.2738156318664551,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8181567788124084,0.3813871145248413,0.3645155727863312,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6865702271461487,0.2223854660987854,1.019504427909851,284.99560546875,284.95001220703125,300.13311767578125,293.0667419433594,299.0728759765625,297.2034912109375,284.99468994140625,1.0,0.6191749572753906,0.3972604274749756,0.3972604274749756,1.0,1.0,-3.2332539558410645,0.9578369855880736,2.2754170894622803,0.2299806773662567,0.910934567451477,0.910934567451477,0.0,187.279037475586,161.0,55584.41796875,0.0,2959.028564453125,1.0,279.44073486328125,283.1781005859375,296.0409545898437,299.5841979980469,293.1499938964844,293.1499938964844,279.1499938964844,33407.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899247944355011,1.0,0.0,0.0,3.555612802505493,3.555635452270508,8.435721383648342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.326171875,0.0,1411.7779541015625,1895.4371337890625,0.0,3396.57275390625,0.8821941018104553,1.0,0.0,3.0,1.0,0.0
18102840,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9098547101020812,0.5286224484443665,0.4778628051280975,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9459415674209596,0.5869753360748291,0.5568651556968689,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8224983215332031,0.3881161510944366,0.2738156318664551,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8181567788124084,0.3813871145248413,0.3645155727863312,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6865702271461487,0.2223854660987854,1.019504427909851,284.99560546875,284.95001220703125,300.13311767578125,293.0667419433594,299.0728759765625,297.2034912109375,284.99468994140625,1.0,0.6191749572753906,0.3972604274749756,0.3972604274749756,1.0,1.0,-3.2332539558410645,0.9578369855880736,2.2754170894622803,0.2299806773662567,0.910934567451477,0.910934567451477,0.0,187.279037475586,161.0,55584.41796875,0.0,2959.028564453125,1.0,279.44073486328125,283.1781005859375,296.0409545898437,299.5841979980469,293.1499938964844,293.1499938964844,279.1499938964844,33407.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899247944355011,1.0,0.0,0.0,3.555612802505493,3.555635452270508,8.435721383648342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.326171875,0.0,1411.7779541015625,1895.4371337890625,0.0,3396.57275390625,0.8821941018104553,1.0,0.0,3.0,1.0,0.0
18102900,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9179491996765136,0.5273429751396179,0.4768116176128387,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.955454170703888,0.587921142578125,0.5577622652053833,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.829210638999939,0.388362318277359,0.2739520967006683,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8247249126434326,0.3814350366592407,0.3644889891147613,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6926370859146118,0.222314566373825,1.0185315608978271,284.8749694824219,284.95001220703125,300.1413269042969,293.0655517578125,299.074462890625,297.2032470703125,284.873779296875,1.0,0.6156949996948242,0.3970369398593902,0.3970369398593902,1.0,1.0,-3.232037305831909,0.9567751288414,2.2752621173858643,0.2295433282852172,0.8258306980133057,0.8258306980133057,0.0,181.2967987060547,161.0,56317.1484375,0.0,2923.462158203125,1.0,279.2005310058594,283.0428161621094,296.0965576171875,299.7936096191406,293.1499938964844,293.1499938964844,279.1499938964844,38373.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053972363471984,1.0,0.0,0.0,3.5062716007232666,3.5062944889068604,8.203220431823866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3701171875,0.0,1396.1234130859375,1895.4371337890625,0.0,3453.840087890625,0.8724920749664307,1.0,0.0,3.0,1.0,0.0
18102960,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9258387684822084,0.5259981155395508,0.4753493666648865,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9642168879508972,0.588773250579834,0.5583177804946899,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8356749415397644,0.388532280921936,0.273895114660263,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8310091495513916,0.3813973069190979,0.3642297387123108,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.698455274105072,0.2221713662147522,1.0168839693069458,284.9079284667969,284.95001220703125,300.1495361328125,293.0643310546875,299.0752258300781,297.20184326171875,284.90899658203125,1.0,0.61208575963974,0.3968294262886047,0.3968294262886047,1.0,1.0,-3.2285873889923096,0.954978346824646,2.273609161376953,0.228891834616661,0.8281053900718689,0.8281053900718689,0.0,175.62619018554688,149.0,56012.26171875,0.0,2884.98095703125,1.0,279.158935546875,283.0736389160156,296.0843811035156,299.7260437011719,293.1499938964844,293.1499938964844,279.45001220703125,38961.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071465134620668,1.0,0.0,0.0,3.419218063354492,3.419240474700928,7.800939556545927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.52880859375,0.0,1312.0093994140625,1895.4371337890625,0.0,3470.103271484375,0.8567898273468018,1.0,0.0,3.0,1.0,0.0
18103020,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9458994269371032,0.5246666073799133,0.4734343588352203,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9834663271903992,0.5914797782897949,0.5601512789726257,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8520081639289856,0.3897349536418915,0.2742269337177276,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8467284440994263,0.3820233345031738,0.364174336194992,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7126721143722534,0.2223369032144546,1.014809012413025,284.9953308105469,284.95001220703125,300.1659851074219,293.0617980957031,299.0830993652344,297.207763671875,284.994384765625,1.0,0.6049935817718506,0.3964144289493561,0.3964144289493561,1.0,1.0,-3.2263200283050537,0.9530245065689088,2.2732956409454346,0.2277713268995285,0.908382773399353,0.908382773399353,0.0,163.44485473632812,137.0,55415.02734375,0.0,2813.19677734375,1.0,279.4406433105469,283.1786804199219,296.03643798828125,299.56903076171875,293.1499938964844,293.1499938964844,279.1499938964844,33382.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983264565467834,1.0,0.0,0.0,3.5441229343414307,3.544145345687866,8.38128926261561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.8701171875,0.0,1399.5203857421875,1895.4371337890625,0.0,3387.979248046875,0.8795980215072632,1.0,0.0,3.0,1.0,0.0
18103080,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9458994269371032,0.5246666073799133,0.4734343588352203,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9834663271903992,0.5914797782897949,0.5601512789726257,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8520081639289856,0.3897349536418915,0.2742269337177276,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8467284440994263,0.3820233345031738,0.364174336194992,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7126721143722534,0.2223369032144546,1.014809012413025,284.9953308105469,284.95001220703125,300.1659851074219,293.0617980957031,299.0830993652344,297.207763671875,284.994384765625,1.0,0.6049935817718506,0.3964144289493561,0.3964144289493561,1.0,1.0,-3.2263200283050537,0.9530245065689088,2.2732956409454346,0.2277713268995285,0.908382773399353,0.908382773399353,0.0,163.44485473632812,137.0,55415.02734375,0.0,2813.19677734375,1.0,279.4406433105469,283.1786804199219,296.03643798828125,299.56903076171875,293.1499938964844,293.1499938964844,279.1499938964844,33382.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983264565467834,1.0,0.0,0.0,3.5441229343414307,3.544145345687866,8.38128926261561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.8701171875,0.0,1399.5203857421875,1895.4371337890625,0.0,3387.979248046875,0.8795980215072632,1.0,0.0,3.0,1.0,0.0
18103140,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9654286503791808,0.5221612453460693,0.4710321724414825,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.5932950377464294,0.560357391834259,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.86989825963974,0.390293538570404,0.2744130194187164,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8639158010482788,0.3820678889751434,0.3639331459999084,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.72640061378479,0.2221726477146148,1.012479543685913,284.9086303710937,284.95001220703125,300.1824645996094,293.0591125488281,299.0853881835937,297.2059631347656,284.9088439941406,1.0,0.5977634191513062,0.395999401807785,0.395999401807785,1.0,1.0,-3.220769166946411,0.949946105480194,2.2708230018615723,0.2260349839925766,0.8264639973640442,0.8264639973640442,0.0,152.03602600097656,140.0,55851.41796875,0.0,2739.09716796875,1.0,279.15924072265625,283.0742492675781,296.07916259765625,299.71075439453125,293.1499938964844,293.1499938964844,279.45001220703125,38800.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906291127204895,1.0,0.0,0.0,3.410198926925659,3.410221099853516,7.75983892253862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.51611328125,0.0,1301.9617919921875,1895.4371337890625,0.0,3462.15234375,0.8546362519264221,1.0,0.0,3.0,1.0,0.0
18103200,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9654286503791808,0.5221612453460693,0.4710321724414825,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.5932950377464294,0.560357391834259,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.86989825963974,0.390293538570404,0.2744130194187164,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8639158010482788,0.3820678889751434,0.3639331459999084,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.72640061378479,0.2221726477146148,1.012479543685913,284.9086303710937,284.95001220703125,300.1824645996094,293.0591125488281,299.0853881835937,297.2059631347656,284.9088439941406,1.0,0.5977634191513062,0.395999401807785,0.395999401807785,1.0,1.0,-3.220769166946411,0.949946105480194,2.2708230018615723,0.2260349839925766,0.8264639973640442,0.8264639973640442,0.0,152.03602600097656,140.0,55851.41796875,0.0,2739.09716796875,1.0,279.15924072265625,283.0742492675781,296.07916259765625,299.71075439453125,293.1499938964844,293.1499938964844,279.45001220703125,38800.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906291127204895,1.0,0.0,0.0,3.410198926925659,3.410221099853516,7.75983892253862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.51611328125,0.0,1301.9617919921875,1895.4371337890625,0.0,3462.15234375,0.8546362519264221,1.0,0.0,3.0,1.0,0.0
18103260,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9709128737449646,0.5208169221878052,0.4694738388061523,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.5973725318908691,0.5498231053352356,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8766240477561951,0.3915448188781738,0.2750560045242309,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8700606822967529,0.3826416134834289,0.3642002046108246,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7309033274650574,0.2223128974437713,1.01202392578125,284.9889831542969,284.95001220703125,300.1989440917969,293.05621337890625,299.0968017578125,297.2174987792969,284.988037109375,1.0,0.5939802527427673,0.3956266343593597,0.3956266343593597,1.0,1.0,-3.2068405151367188,0.944123923778534,2.26271653175354,0.2226605415344238,0.8994163274765015,0.8994163274765015,0.0,148.03060913085938,143.0,55073.18359375,0.0,2688.850830078125,1.0,279.4405212402344,283.1766357421875,296.0292053222656,299.5440368652344,293.1499938964844,293.1499938964844,279.75,33648.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972195386886597,1.0,0.0,0.0,3.5238475799560547,3.5238699913024902,8.285668400276336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.25146484375,0.0,1380.3056640625,1895.4371337890625,0.0,3377.65283203125,0.8752115964889526,1.0,0.0,3.0,1.0,0.0
18103320,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9709128737449646,0.5208169221878052,0.4694738388061523,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.5973725318908691,0.5498231053352356,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8766240477561951,0.3915448188781738,0.2750560045242309,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8700606822967529,0.3826416134834289,0.3642002046108246,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7309033274650574,0.2223128974437713,1.01202392578125,284.9889831542969,284.95001220703125,300.1989440917969,293.05621337890625,299.0968017578125,297.2174987792969,284.988037109375,1.0,0.5939802527427673,0.3956266343593597,0.3956266343593597,1.0,1.0,-3.2068405151367188,0.944123923778534,2.26271653175354,0.2226605415344238,0.8994163274765015,0.8994163274765015,0.0,148.03060913085938,143.0,55073.18359375,0.0,2688.850830078125,1.0,279.4405212402344,283.1766357421875,296.0292053222656,299.5440368652344,293.1499938964844,293.1499938964844,279.75,33648.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972195386886597,1.0,0.0,0.0,3.5238475799560547,3.5238699913024902,8.285668400276336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.25146484375,0.0,1380.3056640625,1895.4371337890625,0.0,3377.65283203125,0.8752115964889526,1.0,0.0,3.0,1.0,0.0
