time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103380,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9725722670555116,0.5202149152755737,0.4687679708003998,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9990000128746032,0.6005553603172302,0.5460802912712097,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8792510628700256,0.3924797177314758,0.2756022214889526,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8723391890525818,0.3831382989883423,0.3645446300506592,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7325502634048462,0.2225270420312881,1.0125020742416382,285.07745361328125,284.95001220703125,300.2088623046875,293.05438232421875,299.1067810058594,297.228515625,285.0760192871094,1.0,0.5928433537483215,0.3954029679298401,0.3954029679298401,1.0,1.0,-3.2031171321868896,0.9422385096549988,2.260878562927246,0.2212451845407486,0.9940175414085388,0.9940175414085388,0.0,146.7574462890625,143.0,54437.78515625,0.0,2674.4150390625,1.0,279.7127685546875,283.28302001953125,296.0083312988281,299.4278564453125,293.1499938964844,293.1499938964844,279.75,30786.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905014991760254,1.0,0.0,0.0,3.6436517238616943,3.643674850463867,8.858639262143697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.40283203125,0.0,1487.1766357421875,1895.4371337890625,0.0,3314.89697265625,0.9007503986358644,1.0,0.0,3.0,1.0,0.0
18103440,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9733213186264038,0.5197511315345764,0.468425303697586,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.6026787757873535,0.5443591475486755,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8806763291358948,0.3930903673171997,0.2760445475578308,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8735261559486389,0.3834589123725891,0.3648639321327209,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7334121465682983,0.2226810604333877,1.013166069984436,285.0510559082031,284.95001220703125,300.2154846191406,293.0531311035156,299.1133117675781,297.2356262207031,285.0482177734375,1.0,0.5924755930900574,0.3952538669109344,0.3952538669109344,1.0,1.0,-3.2023468017578125,0.9415714144706726,2.260775327682495,0.2205715775489807,1.0,1.0,0.0,146.2134246826172,146.0,54642.70703125,0.0,2669.899658203125,1.0,279.7418212890625,283.2580871582031,296.0313720703125,299.5016174316406,293.1499938964844,293.1499938964844,279.45001220703125,31150.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901553153991699,1.0,0.0,0.0,3.718607425689697,3.718631267547608,9.226860129274428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.265625,0.0,1573.8779296875,1895.4371337890625,0.0,3311.659912109375,0.9170077443122864,1.0,0.0,3.0,1.0,0.0
18103500,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9731833338737488,0.518452525138855,0.4676500856876373,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.6047170162200928,0.5437017679214478,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8814803957939148,0.3934160470962524,0.2764507830142975,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8740696310997009,0.3834807872772217,0.3650951683521271,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7337830662727356,0.2226448953151703,1.0136018991470337,284.8930358886719,284.95001220703125,300.2237854003906,293.0514831542969,299.11773681640625,297.2391967773437,284.8868103027344,1.0,0.5923322439193726,0.3950674831867218,0.3950674831867218,1.0,1.0,-3.2019152641296387,0.9409163594245912,2.2609989643096924,0.2198782712221145,0.9086387157440186,0.9086387157440186,0.0,145.9966278076172,146.0,55803.32421875,0.0,2667.851806640625,1.0,279.4961242675781,283.08026123046875,296.0971984863281,299.7474975585937,293.1499938964844,293.1499938964844,279.45001220703125,34863.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983756899833679,1.0,0.0,0.0,3.7346909046173096,3.734715461730957,9.306847914558602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.6923828125,0.0,1620.7479248046875,1895.4371337890625,0.0,3388.4384765625,0.9215707778930664,1.0,0.0,3.0,1.0,0.0
18103560,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9715770483016968,0.5168583989143372,0.4662835896015167,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.6062120795249939,0.5449281930923462,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8809241056442261,0.3935023248195648,0.2765614092350006,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8733051419258118,0.3832681775093078,0.3649715483188629,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7331327795982361,0.2224299311637878,1.0129735469818115,284.8871154785156,284.95001220703125,300.2320556640625,293.0497741699219,299.1192626953125,297.2384338378906,284.8887939453125,1.0,0.5924113392829895,0.3949396908283233,0.3949396908283233,1.0,1.0,-3.2009754180908203,0.9402354955673218,2.260739803314209,0.2192869335412979,0.8822537064552307,0.8822537064552307,0.0,146.30764770507812,149.0,55615.58984375,0.0,2667.667724609375,1.0,279.45709228515625,283.0792541503906,296.0886535644531,299.7015686035156,293.1499938964844,293.1499938964844,279.75,37736.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022788405418396,1.0,0.0,0.0,3.667715787887573,3.6677401065826416,8.976036838248547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.09619140625,0.0,1566.0198974609375,1895.4371337890625,0.0,3424.817138671875,0.9102362394332886,1.0,0.0,3.0,1.0,0.0
18103620,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.968872368335724,0.5154734253883362,0.4646483957767486,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6097963452339172,0.5477007627487183,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8801432847976685,0.3947660624980926,0.2772455215454101,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8719832301139832,0.3837121427059173,0.3651836812496185,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7319315075874329,0.2224913835525512,1.012726902961731,285.00732421875,284.95001220703125,300.24871826171875,293.0461730957031,299.127685546875,297.2442321777344,285.0058898925781,1.0,0.5932801365852356,0.3946841359138489,0.3946841359138489,1.0,1.0,-3.2031168937683105,0.9402602314949036,2.262856721878052,0.2190358787775039,0.9830560684204102,0.9830560684204102,0.0,147.2185516357422,152.0,54909.23046875,0.0,2676.9560546875,1.0,279.7433776855469,283.2139892578125,296.02838134765625,299.53076171875,293.1499938964844,293.1499938964844,279.45001220703125,33114.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894965410232544,1.0,0.0,0.0,3.783378839492798,3.783403635025024,9.551090442982968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.3994140625,0.0,1664.3028564453125,1895.4371337890625,0.0,3356.611083984375,0.9330873489379884,1.0,0.0,3.0,1.0,0.0
18103680,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.968872368335724,0.5154734253883362,0.4646483957767486,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6097963452339172,0.5477007627487183,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8801432847976685,0.3947660624980926,0.2772455215454101,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8719832301139832,0.3837121427059173,0.3651836812496185,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7319315075874329,0.2224913835525512,1.012726902961731,285.00732421875,284.95001220703125,300.24871826171875,293.0461730957031,299.127685546875,297.2442321777344,285.0058898925781,1.0,0.5932801365852356,0.3946841359138489,0.3946841359138489,1.0,1.0,-3.2031168937683105,0.9402602314949036,2.262856721878052,0.2190358787775039,0.9830560684204102,0.9830560684204102,0.0,147.2185516357422,152.0,54909.23046875,0.0,2676.9560546875,1.0,279.7433776855469,283.2139892578125,296.02838134765625,299.53076171875,293.1499938964844,293.1499938964844,279.45001220703125,33114.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894965410232544,1.0,0.0,0.0,3.783378839492798,3.783403635025024,9.551090442982968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.3994140625,0.0,1664.3028564453125,1895.4371337890625,0.0,3356.611083984375,0.9330873489379884,1.0,0.0,3.0,1.0,0.0
18103740,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9645658135414124,0.5128828287124634,0.4627403318881988,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6119887232780457,0.5527879595756531,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8780528903007507,0.3953602015972137,0.2778700292110443,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8693786263465881,0.3835628628730774,0.365309327840805,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7297614812850952,0.2221933603286743,1.0123306512832642,284.8863220214844,284.95001220703125,300.2654113769531,293.04229736328125,299.1288452148437,297.2396545410156,284.88873291015625,1.0,0.5948361754417419,0.394428551197052,0.394428551197052,1.0,1.0,-3.207367420196533,0.9410035610198976,2.266363859176636,0.2191966325044632,0.8735798001289368,0.8735798001289368,0.0,148.9141387939453,155.0,55674.453125,0.0,2694.793701171875,1.0,279.4564514160156,283.0760803222656,296.0714111328125,299.6889343261719,293.1499938964844,293.1499938964844,279.75,39019.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904714584350586,1.0,0.0,0.0,3.673107147216797,3.673131942749024,9.002445153782901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.28076171875,0.0,1581.7650146484375,1895.4371337890625,0.0,3447.490234375,0.912646472454071,1.0,0.0,3.0,1.0,0.0
18103800,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9645658135414124,0.5128828287124634,0.4627403318881988,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6119887232780457,0.5527879595756531,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8780528903007507,0.3953602015972137,0.2778700292110443,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8693786263465881,0.3835628628730774,0.365309327840805,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7297614812850952,0.2221933603286743,1.0123306512832642,284.8863220214844,284.95001220703125,300.2654113769531,293.04229736328125,299.1288452148437,297.2396545410156,284.88873291015625,1.0,0.5948361754417419,0.394428551197052,0.394428551197052,1.0,1.0,-3.207367420196533,0.9410035610198976,2.266363859176636,0.2191966325044632,0.8735798001289368,0.8735798001289368,0.0,148.9141387939453,155.0,55674.453125,0.0,2694.793701171875,1.0,279.4564514160156,283.0760803222656,296.0714111328125,299.6889343261719,293.1499938964844,293.1499938964844,279.75,39019.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904714584350586,1.0,0.0,0.0,3.673107147216797,3.673131942749024,9.002445153782901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.28076171875,0.0,1581.7650146484375,1895.4371337890625,0.0,3447.490234375,0.912646472454071,1.0,0.0,3.0,1.0,0.0
18103860,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9603455662727356,0.5117789506912231,0.4614264369010925,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.614588737487793,0.5582983493804932,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8760541081428528,0.3968736827373504,0.2787602543830871,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8667885065078735,0.3841319680213928,0.3656756281852722,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7275444269180298,0.2222916185855865,1.012380599975586,285.01336669921875,284.95001220703125,300.2821655273437,293.0380859375,299.134033203125,297.2412109375,285.0121154785156,1.0,0.59684818983078,0.3939778506755829,0.3939778506755829,1.0,1.0,-3.2139787673950195,0.9420433044433594,2.27193546295166,0.2190347760915756,0.9814194440841676,0.9814194440841676,0.0,150.84458923339844,158.0,54996.4765625,0.0,2718.758544921875,1.0,279.7433776855469,283.2160339355469,296.0146484375,299.52032470703125,293.1499938964844,293.1499938964844,279.45001220703125,33298.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961538076400757,1.0,0.0,0.0,3.786912679672241,3.786937475204468,9.56894041337364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.7412109375,0.0,1669.92236328125,1895.4371337890625,0.0,3367.70654296875,0.9340386986732484,1.0,0.0,3.0,1.0,0.0
18103920,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9603455662727356,0.5117789506912231,0.4614264369010925,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.614588737487793,0.5582983493804932,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8760541081428528,0.3968736827373504,0.2787602543830871,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8667885065078735,0.3841319680213928,0.3656756281852722,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7275444269180298,0.2222916185855865,1.012380599975586,285.01336669921875,284.95001220703125,300.2821655273437,293.0380859375,299.134033203125,297.2412109375,285.0121154785156,1.0,0.59684818983078,0.3939778506755829,0.3939778506755829,1.0,1.0,-3.2139787673950195,0.9420433044433594,2.27193546295166,0.2190347760915756,0.9814194440841676,0.9814194440841676,0.0,150.84458923339844,158.0,54996.4765625,0.0,2718.758544921875,1.0,279.7433776855469,283.2160339355469,296.0146484375,299.52032470703125,293.1499938964844,293.1499938964844,279.45001220703125,33298.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961538076400757,1.0,0.0,0.0,3.786912679672241,3.786937475204468,9.56894041337364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.7412109375,0.0,1669.92236328125,1895.4371337890625,0.0,3367.70654296875,0.9340386986732484,1.0,0.0,3.0,1.0,0.0
18103980,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9548379182815552,0.5093255639076233,0.4596868455410003,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.6158941388130188,0.5652998685836792,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8731805682182312,0.3976269662380218,0.2795260548591614,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8633745908737183,0.3840441107749939,0.3658968508243561,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.724703311920166,0.2220074534416198,1.012187957763672,284.89263916015625,284.95001220703125,300.2989807128906,293.0335388183594,299.1322937011719,297.2330322265625,284.8949279785156,1.0,0.5991951823234558,0.3935271203517914,0.3935271203517914,1.0,1.0,-3.221264600753784,0.9432896971702576,2.277974843978882,0.2189811319112777,0.8767920136451721,0.8767920136451721,0.0,153.2735595703125,161.0,55812.63671875,0.0,2746.924560546875,1.0,279.4564208984375,283.07720947265625,296.0614624023437,299.68585205078125,293.1499938964844,293.1499938964844,279.75,38879.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056968688964844,1.0,0.0,0.0,3.681328773498535,3.6813535690307617,9.042791475621924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.39111328125,0.0,1590.0335693359375,1895.4371337890625,0.0,3456.626708984375,0.9144046902656556,1.0,0.0,3.0,1.0,0.0
18104040,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9548379182815552,0.5093255639076233,0.4596868455410003,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.6158941388130188,0.5652998685836792,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8731805682182312,0.3976269662380218,0.2795260548591614,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8633745908737183,0.3840441107749939,0.3658968508243561,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.724703311920166,0.2220074534416198,1.012187957763672,284.89263916015625,284.95001220703125,300.2989807128906,293.0335388183594,299.1322937011719,297.2330322265625,284.8949279785156,1.0,0.5991951823234558,0.3935271203517914,0.3935271203517914,1.0,1.0,-3.221264600753784,0.9432896971702576,2.277974843978882,0.2189811319112777,0.8767920136451721,0.8767920136451721,0.0,153.2735595703125,161.0,55812.63671875,0.0,2746.924560546875,1.0,279.4564208984375,283.07720947265625,296.0614624023437,299.68585205078125,293.1499938964844,293.1499938964844,279.75,38879.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056968688964844,1.0,0.0,0.0,3.681328773498535,3.6813535690307617,9.042791475621924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.39111328125,0.0,1590.0335693359375,1895.4371337890625,0.0,3456.626708984375,0.9144046902656556,1.0,0.0,3.0,1.0,0.0
18104100,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9518664479255676,0.5086878538131714,0.458810955286026,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6167068481445312,0.5690937638282776,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8715938329696655,0.3983438014984131,0.2798871397972107,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8615087866783142,0.3842534720897674,0.3659535348415375,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7231162786483765,0.221990704536438,1.011818289756775,285.0216979980469,284.95001220703125,300.30743408203125,293.0311279296875,299.1332092285156,297.2313537597656,285.02490234375,1.0,0.6004154086112976,0.393301784992218,0.393301784992218,1.0,1.0,-3.224828004837036,0.9438888430595398,2.280939102172852,0.2188518196344375,0.9650710225105286,0.9650710225105286,0.0,154.57876586914062,161.0,54976.06640625,0.0,2761.3935546875,1.0,279.7027893066406,283.2212219238281,296.0006408691406,299.469482421875,293.1499938964844,293.1499938964844,279.75,34272.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995140194892883,1.0,0.0,0.0,3.7259037494659424,3.72592830657959,9.263104630008456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.93701171875,0.0,1606.06982421875,1895.4371337890625,0.0,3399.0537109375,0.9228535294532776,1.0,0.0,3.0,1.0,0.0
18104160,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9497058987617492,0.5082764625549316,0.4584503471851349,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.6176952123641968,0.5721762180328369,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8706638813018799,0.3992491960525512,0.2805112898349762,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.860244870185852,0.3846276998519897,0.3663026094436645,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.722003698348999,0.2220937758684158,1.0122923851013184,285.0189208984375,284.95001220703125,300.31591796875,293.02862548828125,299.13555908203125,297.2318115234375,285.0176696777344,1.0,0.6017420887947083,0.3930382430553436,0.3930382430553436,1.0,1.0,-3.229839563369751,0.9448866248130798,2.2849528789520264,0.2187853455543518,0.9878225922584534,0.9878225922584534,0.0,155.734619140625,164.0,55158.3671875,0.0,2778.042724609375,1.0,279.7433166503906,283.2162780761719,296.0058898925781,299.52081298828125,293.1499938964844,293.1499938964844,279.45001220703125,33203.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973384499549866,1.0,0.0,0.0,3.7977817058563232,3.797806739807129,9.623947789805245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.7236328125,0.0,1682.1097412109375,1895.4371337890625,0.0,3378.76220703125,0.9365195631980896,1.0,0.0,3.0,1.0,0.0
18104220,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9435374736785888,0.5058592557907104,0.4567633867263794,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.618228554725647,0.5800933241844177,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8675279021263123,0.40008145570755,0.2813477218151092,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.856550395488739,0.3845289945602417,0.3665346205234527,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7188342809677124,0.2217842787504196,1.0120679140090942,284.89312744140625,284.95001220703125,300.3329162597656,293.0233459472656,299.1319580078125,297.2211608886719,284.89532470703125,1.0,0.6044405698776245,0.3925111591815948,0.3925111591815948,1.0,1.0,-3.2383487224578857,0.9463376998901368,2.292011022567749,0.218488410115242,0.8820400834083557,0.8820400834083557,0.0,158.5435791015625,167.0,56027.41015625,0.0,2811.09619140625,1.0,279.456298828125,283.0718994140625,296.05255126953125,299.68994140625,293.1499938964844,293.1499938964844,279.75,38716.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071316123008728,1.0,0.0,0.0,3.700883865356445,3.700908660888672,9.139115491052508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.53369140625,0.0,1611.13134765625,1895.4371337890625,0.0,3469.965087890625,0.918601095676422,1.0,0.0,3.0,1.0,0.0
18104280,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9435374736785888,0.5058592557907104,0.4567633867263794,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.618228554725647,0.5800933241844177,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8675279021263123,0.40008145570755,0.2813477218151092,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.856550395488739,0.3845289945602417,0.3665346205234527,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7188342809677124,0.2217842787504196,1.0120679140090942,284.89312744140625,284.95001220703125,300.3329162597656,293.0233459472656,299.1319580078125,297.2211608886719,284.89532470703125,1.0,0.6044405698776245,0.3925111591815948,0.3925111591815948,1.0,1.0,-3.2383487224578857,0.9463376998901368,2.292011022567749,0.218488410115242,0.8820400834083557,0.8820400834083557,0.0,158.5435791015625,167.0,56027.41015625,0.0,2811.09619140625,1.0,279.456298828125,283.0718994140625,296.05255126953125,299.68994140625,293.1499938964844,293.1499938964844,279.75,38716.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071316123008728,1.0,0.0,0.0,3.700883865356445,3.700908660888672,9.139115491052508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.53369140625,0.0,1611.13134765625,1895.4371337890625,0.0,3469.965087890625,0.918601095676422,1.0,0.0,3.0,1.0,0.0
18104340,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9374195337295532,0.5048321485519409,0.4555644989013672,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990056753158568,0.6194216012954712,0.5861603617668152,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8644464015960693,0.4017789363861084,0.2823993265628814,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8528493642807007,0.3850907683372497,0.3669404685497284,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7155295610427856,0.2218371331691742,1.0121251344680786,285.019775390625,284.95001220703125,300.3500061035156,293.0176086425781,299.1341552734375,297.2186279296875,285.0184020996094,1.0,0.607114851474762,0.391984075307846,0.391984075307846,1.0,1.0,-3.246039390563965,0.9475053548812866,2.298534154891968,0.2179801762104034,0.9939571619033812,0.9939571619033812,0.0,161.5032196044922,170.0,55343.06640625,0.0,2843.431640625,1.0,279.7435913085937,283.2117919921875,295.9956970214844,299.5231018066406,293.1499938964844,293.1499938964844,279.45001220703125,33226.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989390134811401,1.0,0.0,0.0,3.8158905506134033,3.815915584564209,9.715946589494706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.5361328125,0.0,1703.985107421875,1895.4371337890625,0.0,3393.6923828125,0.9405490159988404,1.0,0.0,3.0,1.0,0.0
18104400,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9374195337295532,0.5048321485519409,0.4555644989013672,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990056753158568,0.6194216012954712,0.5861603617668152,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8644464015960693,0.4017789363861084,0.2823993265628814,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8528493642807007,0.3850907683372497,0.3669404685497284,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7155295610427856,0.2218371331691742,1.0121251344680786,285.019775390625,284.95001220703125,300.3500061035156,293.0176086425781,299.1341552734375,297.2186279296875,285.0184020996094,1.0,0.607114851474762,0.391984075307846,0.391984075307846,1.0,1.0,-3.246039390563965,0.9475053548812866,2.298534154891968,0.2179801762104034,0.9939571619033812,0.9939571619033812,0.0,161.5032196044922,170.0,55343.06640625,0.0,2843.431640625,1.0,279.7435913085937,283.2117919921875,295.9956970214844,299.5231018066406,293.1499938964844,293.1499938964844,279.45001220703125,33226.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989390134811401,1.0,0.0,0.0,3.8158905506134033,3.815915584564209,9.715946589494706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.5361328125,0.0,1703.985107421875,1895.4371337890625,0.0,3393.6923828125,0.9405490159988404,1.0,0.0,3.0,1.0,0.0
18104460,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9396121501922609,0.5063862204551697,0.4565948247909546,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6245532035827637,0.5862345099449158,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8687067627906799,0.4068790674209595,0.2854965925216675,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.856383740901947,0.3892779946327209,0.3702130317687988,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7198054790496826,0.2261102050542831,1.027202010154724,284.9060363769531,284.95001220703125,300.367431640625,293.01104736328125,299.16265869140625,297.2518615722656,284.9084777832031,1.0,0.6110292077064514,0.3914186358451843,0.3914186358451843,1.0,1.0,-3.273132562637329,0.955230712890625,2.317901849746704,0.2193949371576309,0.900610089302063,0.900610089302063,0.0,161.94146728515625,173.0,56641.33984375,0.0,2902.744384765625,1.0,279.45611572265625,283.0714111328125,296.0439147949219,299.709716796875,293.1499938964844,293.1499938964844,279.75,37931.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909286379814148,1.0,0.0,0.0,3.74213171005249,3.742156982421875,9.343969509245652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.375,0.0,1652.9246826171875,1895.4371337890625,0.0,3489.97998046875,0.9273772835731506,1.0,0.0,3.0,1.0,0.0
18104520,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9396121501922609,0.5063862204551697,0.4565948247909546,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6245532035827637,0.5862345099449158,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8687067627906799,0.4068790674209595,0.2854965925216675,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.856383740901947,0.3892779946327209,0.3702130317687988,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7198054790496826,0.2261102050542831,1.027202010154724,284.9060363769531,284.95001220703125,300.367431640625,293.01104736328125,299.16265869140625,297.2518615722656,284.9084777832031,1.0,0.6110292077064514,0.3914186358451843,0.3914186358451843,1.0,1.0,-3.273132562637329,0.955230712890625,2.317901849746704,0.2193949371576309,0.900610089302063,0.900610089302063,0.0,161.94146728515625,173.0,56641.33984375,0.0,2902.744384765625,1.0,279.45611572265625,283.0714111328125,296.0439147949219,299.709716796875,293.1499938964844,293.1499938964844,279.75,37931.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909286379814148,1.0,0.0,0.0,3.74213171005249,3.742156982421875,9.343969509245652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.375,0.0,1652.9246826171875,1895.4371337890625,0.0,3489.97998046875,0.9273772835731506,1.0,0.0,3.0,1.0,0.0
18104580,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9394288063049316,0.5070863962173462,0.4570675194263458,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.6281277537345886,0.5871699452400208,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8702606558799744,0.4097216129302978,0.2874653935432434,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8574923276901245,0.3913953006267547,0.3722536861896515,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7216670513153076,0.2282231897115707,1.037272810935974,285.0521240234375,284.95001220703125,300.37957763671875,293.0058898925781,299.1787414550781,297.269775390625,285.0526733398437,1.0,0.614102840423584,0.3910341560840606,0.3910341560840606,1.0,1.0,-3.2917423248291016,0.960513710975647,2.331228494644165,0.220544621348381,1.0,1.0,0.0,163.02825927734375,173.0,56062.546875,0.0,2948.403564453125,1.0,279.7273254394531,283.2262268066406,295.9824523925781,299.5271301269531,293.1499938964844,293.1499938964844,279.75,33161.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031702280044556,1.0,0.0,0.0,3.826850652694702,3.826875925064087,9.771838449523784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.5048828125,0.0,1716.6986083984375,1895.4371337890625,0.0,3433.117431640625,0.9434889554977416,1.0,0.0,3.0,1.0,0.0
18104640,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.939174473285675,0.5073396563529968,0.4573899805545807,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9990000128746032,0.6297560930252075,0.5879995226860046,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8707900643348694,0.4109649062156677,0.2883930504322052,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8577903509140015,0.3922810852527618,0.3731750845909118,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7222762703895569,0.2290842533111572,1.041543960571289,285.0546569824219,284.95001220703125,300.3853759765625,293.0032958984375,299.1854553222656,297.2770080566406,285.0550537109375,1.0,0.6156139969825745,0.3908532261848449,0.3908532261848449,1.0,1.0,-3.300488471984864,0.9629897475242616,2.337498664855957,0.2210860401391983,1.0,1.0,0.0,163.6681671142578,176.0,56218.453125,0.0,2970.742431640625,1.0,279.7434997558594,283.22735595703125,295.99078369140625,299.5672912597656,293.1499938964844,293.1499938964844,279.45001220703125,33510.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030751585960388,1.0,0.0,0.0,3.856192588806152,3.856218099594116,9.922262051986763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.001953125,0.0,1755.21240234375,1895.4371337890625,0.0,3432.232177734375,0.9497599601745604,1.0,0.0,3.0,1.0,0.0
18104700,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9378663301467896,0.5070213079452515,0.457539439201355,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.6316263675689697,0.5903301239013672,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8708899617195129,0.4124001264572143,0.2896350026130676,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8575606942176819,0.3932048976421356,0.3743482232093811,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.722589373588562,0.2300745397806167,1.0471245050430298,284.9198303222656,284.95001220703125,300.39453125,292.9989624023437,299.1914978027344,297.2821044921875,284.913818359375,1.0,0.6179773807525635,0.3905704915523529,0.3905704915523529,1.0,1.0,-3.3130905628204346,0.9664860367774964,2.346604585647583,0.2218355238437652,0.9495522975921632,0.9495522975921632,0.0,164.95306396484375,176.0,57624.078125,0.0,3005.16748046875,1.0,279.4930725097656,283.0635986328125,296.04608154296875,299.8063049316406,293.1499938964844,293.1499938964844,279.45001220703125,35163.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910959541797638,1.0,0.0,0.0,3.871835947036743,3.871862173080444,1.000292968456051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.40625,0.0,1787.6187744140625,1895.4371337890625,0.0,3505.506591796875,0.9534398317337036,1.0,0.0,3.0,1.0,0.0
18104760,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.935075044631958,0.5062081217765808,0.4569970071315765,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.632767915725708,0.5941876173019409,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8698326945304871,0.4134251177310943,0.2904824614524841,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8562352061271667,0.393720805644989,0.3750269711017608,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7219168543815613,0.2307076305150985,1.050857424736023,284.9094543457031,284.95001220703125,300.4038391113281,292.994384765625,299.192626953125,297.2810363769531,284.9110717773437,1.0,0.620244026184082,0.3900793492794037,0.3900793492794037,1.0,1.0,-3.323404312133789,0.9686357378959656,2.3547685146331787,0.2217498868703842,0.9284578561782836,0.9284578561782836,0.0,166.6324920654297,179.0,57674.87109375,0.0,3037.085205078125,1.0,279.4558410644531,283.05438232421875,296.0361022949219,299.7698669433594,293.1499938964844,293.1499938964844,279.1499938964844,37117.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151667356491088,1.0,0.0,0.0,3.8289778232574463,3.829003810882568,9.782705774341591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.33203125,0.0,1750.328857421875,1895.4371337890625,0.0,3544.4892578125,0.9460229873657228,1.0,0.0,3.0,1.0,0.0
18104820,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9273084998130798,0.5045072436332703,0.4555632174015045,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9981249570846558,0.6340815424919128,0.6003869771957397,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8658890128135681,0.4152398705482483,0.2918576598167419,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8517729043960571,0.3943998217582702,0.3758666813373565,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7187848687171936,0.2314962595701217,1.055610179901123,284.8811340332031,284.95001220703125,300.4227294921875,292.9844055175781,299.19024658203125,297.272705078125,284.8836669921875,1.0,0.6243140697479248,0.3890970349311828,0.3890970349311828,1.0,1.0,-3.33751916885376,0.9706128239631652,2.36690640449524,0.22076016664505,0.8476564288139343,0.8476564288139343,0.0,170.7813720703125,182.0,58057.43359375,0.0,3091.60986328125,1.0,279.1572570800781,283.0,296.01220703125,299.79107666015625,293.1499938964844,293.1499938964844,279.45001220703125,40852.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236016869544984,1.0,0.0,0.0,3.6078500747680655,3.607874631881714,8.685408943165385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.85888671875,0.0,1522.6690673828125,1895.4371337890625,0.0,3622.359130859375,0.9002604484558105,1.0,0.0,3.0,1.0,0.0
18104880,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9273084998130798,0.5045072436332703,0.4555632174015045,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9981249570846558,0.6340815424919128,0.6003869771957397,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8658890128135681,0.4152398705482483,0.2918576598167419,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8517729043960571,0.3943998217582702,0.3758666813373565,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7187848687171936,0.2314962595701217,1.055610179901123,284.8811340332031,284.95001220703125,300.4227294921875,292.9844055175781,299.19024658203125,297.272705078125,284.8836669921875,1.0,0.6243140697479248,0.3890970349311828,0.3890970349311828,1.0,1.0,-3.33751916885376,0.9706128239631652,2.36690640449524,0.22076016664505,0.8476564288139343,0.8476564288139343,0.0,170.7813720703125,182.0,58057.43359375,0.0,3091.60986328125,1.0,279.1572570800781,283.0,296.01220703125,299.79107666015625,293.1499938964844,293.1499938964844,279.45001220703125,40852.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236016869544984,1.0,0.0,0.0,3.6078500747680655,3.607874631881714,8.685408943165385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.85888671875,0.0,1522.6690673828125,1895.4371337890625,0.0,3622.359130859375,0.9002604484558105,1.0,0.0,3.0,1.0,0.0
18104940,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.921679139137268,0.5044927000999451,0.4553581178188324,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9954139590263368,0.6369696259498596,0.6028210520744324,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8634233474731445,0.4181651473045349,0.2937966287136078,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8485973477363586,0.3959329128265381,0.3772244453430176,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7164255976676941,0.2326531261205673,1.0608254671096802,285.00738525390625,284.95001220703125,300.44207763671875,292.9734802246094,299.1968994140625,297.2770690917969,285.0071105957031,1.0,0.627962052822113,0.388114720582962,0.388114720582962,1.0,1.0,-3.3504371643066406,0.9721719622612,2.378265380859375,0.2193561047315597,0.9510417580604552,0.9510417580604552,0.0,174.36630249023438,185.0,57445.65234375,0.0,3140.679931640625,1.0,279.4420471191406,283.1392517089844,295.94775390625,299.6055603027344,293.1499938964844,293.1499938964844,279.1499938964844,33775.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142610430717468,1.0,0.0,0.0,3.7138843536376953,3.713908672332764,9.203437230098644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6572265625,0.0,1588.47265625,1895.4371337890625,0.0,3536.10498046875,0.9182579517364502,1.0,0.0,3.0,1.0,0.0
18105000,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.921679139137268,0.5044927000999451,0.4553581178188324,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9954139590263368,0.6369696259498596,0.6028210520744324,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8634233474731445,0.4181651473045349,0.2937966287136078,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8485973477363586,0.3959329128265381,0.3772244453430176,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7164255976676941,0.2326531261205673,1.0608254671096802,285.00738525390625,284.95001220703125,300.44207763671875,292.9734802246094,299.1968994140625,297.2770690917969,285.0071105957031,1.0,0.627962052822113,0.388114720582962,0.388114720582962,1.0,1.0,-3.3504371643066406,0.9721719622612,2.378265380859375,0.2193561047315597,0.9510417580604552,0.9510417580604552,0.0,174.36630249023438,185.0,57445.65234375,0.0,3140.679931640625,1.0,279.4420471191406,283.1392517089844,295.94775390625,299.6055603027344,293.1499938964844,293.1499938964844,279.1499938964844,33775.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142610430717468,1.0,0.0,0.0,3.7138843536376953,3.713908672332764,9.203437230098644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6572265625,0.0,1588.47265625,1895.4371337890625,0.0,3536.10498046875,0.9182579517364502,1.0,0.0,3.0,1.0,0.0
18105060,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9152502417564392,0.503052294254303,0.4545407593250274,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9922136664390564,0.6389250755310059,0.6050627827644348,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8603946566581726,0.4202127158641815,0.2954961061477661,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8449452519416809,0.3967228531837463,0.378320574760437,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7135450839996338,0.2333066761493683,1.065137505531311,284.9077453613281,284.95001220703125,300.4617614746094,292.9616394042969,299.1978759765625,297.2727355957031,284.9091796875,1.0,0.6313348412513733,0.3873597085475921,0.3873597085475921,1.0,1.0,-3.360708475112915,0.9734368920326232,2.3872716426849365,0.2184750586748123,0.8645049929618835,0.8645049929618835,0.0,178.192138671875,188.0,58249.95703125,0.0,3185.534912109375,1.0,279.1574401855469,283.016845703125,295.98614501953125,299.76300048828125,293.1499938964844,293.1499938964844,279.45001220703125,38612.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229918718338012,1.0,0.0,0.0,3.6059458255767822,3.605969905853272,8.676242373439891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.99853515625,0.0,1504.0191650390625,1895.4371337890625,0.0,3616.7431640625,0.8976445198059082,1.0,0.0,3.0,1.0,0.0
18105120,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9152502417564392,0.503052294254303,0.4545407593250274,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9922136664390564,0.6389250755310059,0.6050627827644348,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8603946566581726,0.4202127158641815,0.2954961061477661,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8449452519416809,0.3967228531837463,0.378320574760437,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7135450839996338,0.2333066761493683,1.065137505531311,284.9077453613281,284.95001220703125,300.4617614746094,292.9616394042969,299.1978759765625,297.2727355957031,284.9091796875,1.0,0.6313348412513733,0.3873597085475921,0.3873597085475921,1.0,1.0,-3.360708475112915,0.9734368920326232,2.3872716426849365,0.2184750586748123,0.8645049929618835,0.8645049929618835,0.0,178.192138671875,188.0,58249.95703125,0.0,3185.534912109375,1.0,279.1574401855469,283.016845703125,295.98614501953125,299.76300048828125,293.1499938964844,293.1499938964844,279.45001220703125,38612.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229918718338012,1.0,0.0,0.0,3.6059458255767822,3.605969905853272,8.676242373439891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.99853515625,0.0,1504.0191650390625,1895.4371337890625,0.0,3616.7431640625,0.8976445198059082,1.0,0.0,3.0,1.0,0.0
18105180,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9105995893478394,0.5027885437011719,0.4541102051734924,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9900453686714172,0.6418772339820862,0.6076511740684509,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8586135506629944,0.4230306148529053,0.297361671924591,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8424203395843506,0.398082435131073,0.3795194029808044,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.711475670337677,0.2342446148395538,1.0692977905273438,285.0170593261719,284.95001220703125,300.4818115234375,292.948974609375,299.2049865722656,297.2767639160156,285.0162353515625,1.0,0.6345188021659851,0.3866046965122223,0.3866046965122223,1.0,1.0,-3.3719842433929443,0.975059449672699,2.3969247341156006,0.2175039798021316,0.9677510857582092,0.9677510857582092,0.0,181.3465118408203,191.0,57709.8984375,0.0,3229.070556640625,1.0,279.4421081542969,283.1404113769531,295.930419921875,299.6034851074219,293.1499938964844,293.1499938964844,279.1499938964844,33091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155736565589904,1.0,0.0,0.0,3.7308738231658936,3.730897903442383,9.287832654081284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.6044921875,0.0,1602.7779541015625,1895.4371337890625,0.0,3548.2548828125,0.9215262532234192,1.0,0.0,3.0,1.0,0.0
