time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105240,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9105995893478394,0.5027885437011719,0.4541102051734924,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9900453686714172,0.6418772339820862,0.6076511740684509,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8586135506629944,0.4230306148529053,0.297361671924591,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8424203395843506,0.398082435131073,0.3795194029808044,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.711475670337677,0.2342446148395538,1.0692977905273438,285.0170593261719,284.95001220703125,300.4818115234375,292.948974609375,299.2049865722656,297.2767639160156,285.0162353515625,1.0,0.6345188021659851,0.3866046965122223,0.3866046965122223,1.0,1.0,-3.3719842433929443,0.975059449672699,2.3969247341156006,0.2175039798021316,0.9677510857582092,0.9677510857582092,0.0,181.3465118408203,191.0,57709.8984375,0.0,3229.070556640625,1.0,279.4421081542969,283.1404113769531,295.930419921875,299.6034851074219,293.1499938964844,293.1499938964844,279.1499938964844,33091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155736565589904,1.0,0.0,0.0,3.7308738231658936,3.730897903442383,9.287832654081284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.6044921875,0.0,1602.7779541015625,1895.4371337890625,0.0,3548.2548828125,0.9215262532234192,1.0,0.0,3.0,1.0,0.0
18105300,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9083176851272584,0.5020778179168701,0.4538594484329223,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9889445900917052,0.6428791880607605,0.6089386940002441,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8577408194541931,0.4240899085998535,0.2983042597770691,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8411840200424194,0.3984764814376831,0.380134254693985,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7104514837265015,0.234545037150383,1.0714625120162964,284.88433837890625,284.95001220703125,300.4919738769531,292.9423522949219,299.205810546875,297.2749328613281,284.8811950683594,1.0,0.6361122727394104,0.3862271904945373,0.3862271904945373,1.0,1.0,-3.3777146339416504,0.9758886694908142,2.4018259048461914,0.2171455323696136,0.8802888989448547,0.8802888989448547,0.0,182.9544219970703,191.0,58778.84375,0.0,3251.31689453125,1.0,279.1956787109375,282.9869689941406,295.9812927246094,299.82598876953125,293.1499938964844,293.1499938964844,279.1499938964844,36878.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225448369979858,1.0,0.0,0.0,3.713236331939697,3.713261127471924,9.200225576933008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.5673828125,0.0,1611.3572998046875,1895.4371337890625,0.0,3612.625244140625,0.9180513620376588,1.0,0.0,3.0,1.0,0.0
18105360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9049953818321228,0.5011571049690247,0.4531167149543762,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9870010614395142,0.6436550617218018,0.6097670793533325,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8559833765029907,0.42497718334198,0.2989894151687622,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8391334414482117,0.3986903429031372,0.3804449737071991,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7086354494094849,0.2347016036510467,1.0726958513259888,284.90216064453125,284.95001220703125,300.5021667480469,292.935546875,299.2049865722656,297.2709045410156,284.9039001464844,1.0,0.637525737285614,0.3858616352081299,0.3858616352081299,1.0,1.0,-3.380501747131348,0.9757564663887024,2.40474534034729,0.2164475619792938,0.8718152642250061,0.8718152642250061,0.0,184.9527130126953,194.0,58563.36328125,0.0,3269.185302734375,1.0,279.1571655273437,283.0043029785156,295.9654846191406,299.763671875,293.1499938964844,293.1499938964844,279.45001220703125,38451.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253950715065002,1.0,0.0,0.0,3.636438608169556,3.636462926864624,8.823599841889518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.28271484375,0.0,1536.4102783203125,1895.4371337890625,0.0,3638.86181640625,0.9042345285415648,1.0,0.0,3.0,1.0,0.0
18105420,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9010382294654846,0.5008144974708557,0.4525741338729858,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9849365949630736,0.6464605927467346,0.6121881604194641,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8544919490814209,0.4277829229831695,0.3008208870887756,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8368509411811829,0.3999300301074981,0.3815028667449951,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7065814137458801,0.2354983240365982,1.0761146545410156,285.0146484375,284.95001220703125,300.5227966308594,292.9214782714844,299.2117614746094,297.2742614746094,285.0138244628906,1.0,0.6404183506965637,0.3851305246353149,0.3851305246353149,1.0,1.0,-3.39033842086792,0.9769351482391356,2.413403272628784,0.2153391391038894,0.9746915102005004,0.9746915102005004,0.0,187.93898010253903,197.0,57966.8515625,0.0,3308.946044921875,1.0,279.4423217773437,283.1313171386719,295.90447998046875,299.5951232910156,293.1499938964844,293.1499938964844,279.1499938964844,33176.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918254554271698,1.0,0.0,0.0,3.756854057312012,3.756878614425659,9.417636874786696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.31640625,0.0,1633.5850830078125,1895.4371337890625,0.0,3573.041748046875,0.9274315237998962,1.0,0.0,3.0,1.0,0.0
18105480,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9010382294654846,0.5008144974708557,0.4525741338729858,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9849365949630736,0.6464605927467346,0.6121881604194641,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8544919490814209,0.4277829229831695,0.3008208870887756,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8368509411811829,0.3999300301074981,0.3815028667449951,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7065814137458801,0.2354983240365982,1.0761146545410156,285.0146484375,284.95001220703125,300.5227966308594,292.9214782714844,299.2117614746094,297.2742614746094,285.0138244628906,1.0,0.6404183506965637,0.3851305246353149,0.3851305246353149,1.0,1.0,-3.39033842086792,0.9769351482391356,2.413403272628784,0.2153391391038894,0.9746915102005004,0.9746915102005004,0.0,187.93898010253903,197.0,57966.8515625,0.0,3308.946044921875,1.0,279.4423217773437,283.1313171386719,295.90447998046875,299.5951232910156,293.1499938964844,293.1499938964844,279.1499938964844,33176.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918254554271698,1.0,0.0,0.0,3.756854057312012,3.756878614425659,9.417636874786696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.31640625,0.0,1633.5850830078125,1895.4371337890625,0.0,3573.041748046875,0.9274315237998962,1.0,0.0,3.0,1.0,0.0
18105540,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8961576223373413,0.4991609752178192,0.4515550136566162,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.982032060623169,0.6481179594993591,0.6141892075538635,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8522460460662842,0.4297575950622558,0.3024628758430481,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8338906764984131,0.4004594087600708,0.3823469877243042,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7038865685462952,0.2358569353818893,1.0790237188339231,284.8981018066406,284.95001220703125,300.54364013671875,292.9068298339844,299.2115783691406,297.2680358886719,284.89990234375,1.0,0.6432168483734131,0.3843994140625,0.3843994140625,1.0,1.0,-3.3980183601379395,0.9773631691932678,2.4206552505493164,0.2141976356506347,0.8754788637161255,0.8754788637161255,0.0,191.3876037597656,200.0,58808.3046875,0.0,3346.60595703125,1.0,279.1565856933594,282.9937438964844,295.9368591308594,299.7509155273437,293.1499938964844,293.1499938964844,279.45001220703125,38581.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928048014640808,1.0,0.0,0.0,3.6609504222869873,3.6609749794006334,8.942953400037368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.5283203125,0.0,1564.7581787109375,1895.4371337890625,0.0,3663.236083984375,0.9096673727035522,1.0,0.0,3.0,1.0,0.0
18105600,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8961576223373413,0.4991609752178192,0.4515550136566162,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.982032060623169,0.6481179594993591,0.6141892075538635,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8522460460662842,0.4297575950622558,0.3024628758430481,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8338906764984131,0.4004594087600708,0.3823469877243042,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7038865685462952,0.2358569353818893,1.0790237188339231,284.8981018066406,284.95001220703125,300.54364013671875,292.9068298339844,299.2115783691406,297.2680358886719,284.89990234375,1.0,0.6432168483734131,0.3843994140625,0.3843994140625,1.0,1.0,-3.3980183601379395,0.9773631691932678,2.4206552505493164,0.2141976356506347,0.8754788637161255,0.8754788637161255,0.0,191.3876037597656,200.0,58808.3046875,0.0,3346.60595703125,1.0,279.1565856933594,282.9937438964844,295.9368591308594,299.7509155273437,293.1499938964844,293.1499938964844,279.45001220703125,38581.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928048014640808,1.0,0.0,0.0,3.6609504222869873,3.6609749794006334,8.942953400037368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.5283203125,0.0,1564.7581787109375,1895.4371337890625,0.0,3663.236083984375,0.9096673727035522,1.0,0.0,3.0,1.0,0.0
18105660,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8925617337226868,0.498829185962677,0.4510063230991363,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9800946116447448,0.6508424878120422,0.6165162920951843,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8510535359382629,0.4326354265213012,0.3043317198753357,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8318473100662231,0.4016538560390472,0.3833475410938263,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7019849419593811,0.2365873754024505,1.0820828676223757,285.01434326171875,284.95001220703125,300.564697265625,292.89166259765625,299.2186279296875,297.2715759277344,285.0135803222656,1.0,0.6459565758705139,0.383704662322998,0.383704662322998,1.0,1.0,-3.407277822494507,0.9784263372421264,2.428851366043091,0.2130950093269348,0.9796496033668518,0.9796496033668518,0.0,194.252197265625,203.0,58168.5546875,0.0,3384.718017578125,1.0,279.4424743652344,283.12481689453125,295.8739624023437,299.5775146484375,293.1499938964844,293.1499938964844,279.1499938964844,33277.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207395315170288,1.0,0.0,0.0,3.776639461517334,3.776664257049561,9.517093531030696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.6962890625,0.0,1657.5986328125,1895.4371337890625,0.0,3595.981689453125,0.9319704174995422,1.0,0.0,3.0,1.0,0.0
18105720,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8925617337226868,0.498829185962677,0.4510063230991363,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9800946116447448,0.6508424878120422,0.6165162920951843,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8510535359382629,0.4326354265213012,0.3043317198753357,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8318473100662231,0.4016538560390472,0.3833475410938263,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7019849419593811,0.2365873754024505,1.0820828676223757,285.01434326171875,284.95001220703125,300.564697265625,292.89166259765625,299.2186279296875,297.2715759277344,285.0135803222656,1.0,0.6459565758705139,0.383704662322998,0.383704662322998,1.0,1.0,-3.407277822494507,0.9784263372421264,2.428851366043091,0.2130950093269348,0.9796496033668518,0.9796496033668518,0.0,194.252197265625,203.0,58168.5546875,0.0,3384.718017578125,1.0,279.4424743652344,283.12481689453125,295.8739624023437,299.5775146484375,293.1499938964844,293.1499938964844,279.1499938964844,33277.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207395315170288,1.0,0.0,0.0,3.776639461517334,3.776664257049561,9.517093531030696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.6962890625,0.0,1657.5986328125,1895.4371337890625,0.0,3595.981689453125,0.9319704174995422,1.0,0.0,3.0,1.0,0.0
18105780,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8893722891807556,0.4975831508636474,0.4503742754459381,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9781988263130188,0.6520534753799438,0.6181083917617798,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8497963547706604,0.4341977834701538,0.3056881725788116,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8299852013587952,0.4020475745201111,0.3840475082397461,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7002678513526917,0.2368423342704773,1.08437180519104,284.8817749023437,284.95001220703125,300.5807800292969,292.8798522949219,299.2187805175781,297.26708984375,284.8844299316406,1.0,0.6480516791343689,0.3831766545772552,0.3831766545772552,1.0,1.0,-3.413668870925904,0.9790010452270508,2.4346678256988525,0.2123824059963226,0.8788692355155945,0.8788692355155945,0.0,196.7034149169922,203.0,59086.546875,0.0,3413.884033203125,1.0,279.1664428710937,282.97393798828125,295.9187316894531,299.7655334472656,293.1499938964844,293.1499938964844,279.1499938964844,38706.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297120571136476,1.0,0.0,0.0,3.7059249877929688,3.7059502601623535,9.164031098407576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.033203125,0.0,1616.8470458984375,1895.4371337890625,0.0,3678.501708984375,0.9190823435783386,1.0,0.0,3.0,1.0,0.0
18105840,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8880199193954468,0.4971876144409179,0.4499998390674591,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9772845506668092,0.6524112820625305,0.6184384226799011,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8491082787513733,0.4346783757209778,0.3060218095779419,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8291255235671997,0.4021413922309875,0.3841524422168731,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6994549632072449,0.2368905693292617,1.0847312211990356,284.89654541015625,284.95001220703125,300.5858764648437,292.8760681152344,299.2186279296875,297.2654113769531,284.8983764648437,1.0,0.6486456394195557,0.3830099105834961,0.3830099105834961,1.0,1.0,-3.4145750999450684,0.9788112044334412,2.435764074325561,0.2119969427585601,0.879073441028595,0.879073441028595,0.0,197.6172332763672,206.0,59013.21484375,0.0,3421.332763671875,1.0,279.1564636230469,282.9859313964844,295.90557861328125,299.7322998046875,293.1499938964844,293.1499938964844,279.45001220703125,38610.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304174780845642,1.0,0.0,0.0,3.68095588684082,3.680980682373047,9.04095998066623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.45751953125,0.0,1587.5787353515625,1895.4371337890625,0.0,3684.967529296875,0.9141243696212769,1.0,0.0,3.0,1.0,0.0
18105900,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8858315348625183,0.4969246983528137,0.449488878250122,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9759010076522828,0.6536335349082947,0.6193434596061707,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8481900095939636,0.4360686540603637,0.306849867105484,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8277896046638489,0.4026393592357635,0.3844906091690063,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6981785297393799,0.2371713519096374,1.0857330560684204,285.02032470703125,284.95001220703125,300.5965270996094,292.8681640625,299.221435546875,297.2662048339844,285.0228271484375,1.0,0.6499044299125671,0.3826625347137451,0.3826625347137451,1.0,1.0,-3.417649745941162,0.9788156747817992,2.438833951950073,0.2112443745136261,0.964512586593628,0.964512586593628,0.0,199.2338256835937,206.0,58149.46484375,0.0,3437.975341796875,1.0,279.4028015136719,283.1253356933594,295.8417053222656,299.509521484375,293.1499938964844,293.1499938964844,279.45001220703125,34218.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247620105743408,1.0,0.0,0.0,3.725919246673584,3.725943803787232,9.263181368623918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.9521484375,0.0,1605.6754150390625,1895.4371337890625,0.0,3633.038330078125,0.922720730304718,1.0,0.0,3.0,1.0,0.0
18105960,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8846454620361328,0.4968681335449219,0.4494488835334778,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9753938317298888,0.6550586819648743,0.6206783652305603,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8481127619743347,0.4376408755779266,0.3079398274421692,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8272194862365723,0.4033010303974151,0.3851107060909271,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6976433396339417,0.2375742048025131,1.0875476598739624,285.0155334472656,284.95001220703125,300.6072082519531,292.8601379394531,299.2258605957031,297.26922607421875,285.0143737792969,1.0,0.6512971520423889,0.3823113739490509,0.3823113739490509,1.0,1.0,-3.42344331741333,0.9797134399414062,2.443729877471924,0.2108163684606552,0.9849033951759338,0.9849033951759338,0.0,200.4366455078125,209.0,58342.89453125,0.0,3458.622314453125,1.0,279.4433898925781,283.11962890625,295.8412170410156,299.5557861328125,293.1499938964844,293.1499938964844,279.1499938964844,33275.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229780435562134,1.0,0.0,0.0,3.79486346244812,3.794888257980346,9.609162816559549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.7314453125,0.0,1679.1927490234375,1895.4371337890625,0.0,3616.61572265625,0.9358905553817748,1.0,0.0,3.0,1.0,0.0
18106020,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8803756237030029,0.4952334761619568,0.4484612643718719,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.972634255886078,0.6565353274345398,0.6225282549858093,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8463968634605408,0.4397547543048858,0.3096867501735687,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8246592879295349,0.4037481844425201,0.3858852386474609,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6952353119850159,0.2378308475017547,1.0900037288665771,284.89532470703125,284.95001220703125,300.6285705566406,292.8439636230469,299.225830078125,297.2630920410156,284.89715576171875,1.0,0.6539169549942017,0.3816090226173401,0.3816090226173401,1.0,1.0,-3.4304776191711426,0.9799670577049256,2.4505105018615723,0.2096516191959381,0.8826783299446106,0.8826783299446106,0.0,203.76502990722656,212.0,59196.72265625,0.0,3494.709716796875,1.0,279.1563415527344,282.9786071777344,295.8732604980469,299.7111511230469,293.1499938964844,293.1499938964844,279.45001220703125,38605.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932641863822937,1.0,0.0,0.0,3.699317455291748,3.6993424892425537,9.131381943916494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.24169921875,0.0,1608.4910888671875,1895.4371337890625,0.0,3705.332763671875,0.9181863069534302,1.0,0.0,3.0,1.0,0.0
18106080,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8803756237030029,0.4952334761619568,0.4484612643718719,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.972634255886078,0.6565353274345398,0.6225282549858093,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8463968634605408,0.4397547543048858,0.3096867501735687,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8246592879295349,0.4037481844425201,0.3858852386474609,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6952353119850159,0.2378308475017547,1.0900037288665771,284.89532470703125,284.95001220703125,300.6285705566406,292.8439636230469,299.225830078125,297.2630920410156,284.89715576171875,1.0,0.6539169549942017,0.3816090226173401,0.3816090226173401,1.0,1.0,-3.4304776191711426,0.9799670577049256,2.4505105018615723,0.2096516191959381,0.8826783299446106,0.8826783299446106,0.0,203.76502990722656,212.0,59196.72265625,0.0,3494.709716796875,1.0,279.1563415527344,282.9786071777344,295.8732604980469,299.7111511230469,293.1499938964844,293.1499938964844,279.45001220703125,38605.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932641863822937,1.0,0.0,0.0,3.699317455291748,3.6993424892425537,9.131381943916494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.24169921875,0.0,1608.4910888671875,1895.4371337890625,0.0,3705.332763671875,0.9181863069534302,1.0,0.0,3.0,1.0,0.0
18106140,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.877185046672821,0.4949209690093994,0.4479129910469055,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9707633256912231,0.6591005921363831,0.6246849894523621,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.845556378364563,0.4428015053272247,0.3116589486598968,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8228439688682556,0.404871791601181,0.3868058323860168,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6934887766838074,0.2384717762470245,1.0926157236099243,285.0159912109375,284.95001220703125,300.6499938964844,292.82763671875,299.23321533203125,297.2671203613281,285.0148620605469,1.0,0.6565034985542297,0.3809067010879516,0.3809067010879516,1.0,1.0,-3.4390227794647217,0.980727195739746,2.458295583724976,0.2084002792835235,0.9895857572555542,0.9895857572555542,0.0,206.5664978027344,215.0,58499.00390625,0.0,3531.463134765625,1.0,279.4435729980469,283.1142272949219,295.8085021972656,299.53289794921875,293.1499938964844,293.1499938964844,279.1499938964844,33334.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925142765045166,1.0,0.0,0.0,3.81074595451355,3.810770988464356,9.689765647635795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.0029296875,0.0,1698.6474609375,1895.4371337890625,0.0,3636.541015625,0.939463198184967,1.0,0.0,3.0,1.0,0.0
18106200,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.877185046672821,0.4949209690093994,0.4479129910469055,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9707633256912231,0.6591005921363831,0.6246849894523621,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.845556378364563,0.4428015053272247,0.3116589486598968,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8228439688682556,0.404871791601181,0.3868058323860168,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6934887766838074,0.2384717762470245,1.0926157236099243,285.0159912109375,284.95001220703125,300.6499938964844,292.82763671875,299.23321533203125,297.2671203613281,285.0148620605469,1.0,0.6565034985542297,0.3809067010879516,0.3809067010879516,1.0,1.0,-3.4390227794647217,0.980727195739746,2.458295583724976,0.2084002792835235,0.9895857572555542,0.9895857572555542,0.0,206.5664978027344,215.0,58499.00390625,0.0,3531.463134765625,1.0,279.4435729980469,283.1142272949219,295.8085021972656,299.53289794921875,293.1499938964844,293.1499938964844,279.1499938964844,33334.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925142765045166,1.0,0.0,0.0,3.81074595451355,3.810770988464356,9.689765647635795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.0029296875,0.0,1698.6474609375,1895.4371337890625,0.0,3636.541015625,0.939463198184967,1.0,0.0,3.0,1.0,0.0
18106260,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8731303215026855,0.493288904428482,0.4469315111637115,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9680139422416688,0.6604802012443542,0.6264509558677673,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8440108895301819,0.44498410820961,0.3134575188159942,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8203811049461365,0.4052764475345611,0.3875443637371063,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6911634206771851,0.2386836856603622,1.094882249832153,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,299.2330322265625,297.26092529296875,284.8959350585937,1.0,0.659064769744873,0.380184531211853,0.380184531211853,1.0,1.0,-3.4457545280456543,0.9808026552200316,2.464951992034912,0.2071290761232376,0.8860966563224792,0.8860966563224792,0.0,209.8870849609375,218.0,59362.84765625,0.0,3567.07373046875,1.0,279.1562194824219,282.9714660644531,295.84033203125,299.6882629394531,293.1499938964844,293.1499938964844,279.45001220703125,38601.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347695112228394,1.0,0.0,0.0,3.716468334197998,3.716493368148804,9.216248031407304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.22705078125,0.0,1628.19970703125,1895.4371337890625,0.0,3724.77978515625,0.9219864010810852,1.0,0.0,3.0,1.0,0.0
18106320,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8731303215026855,0.493288904428482,0.4469315111637115,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9680139422416688,0.6604802012443542,0.6264509558677673,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8440108895301819,0.44498410820961,0.3134575188159942,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8203811049461365,0.4052764475345611,0.3875443637371063,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6911634206771851,0.2386836856603622,1.094882249832153,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,299.2330322265625,297.26092529296875,284.8959350585937,1.0,0.659064769744873,0.380184531211853,0.380184531211853,1.0,1.0,-3.4457545280456543,0.9808026552200316,2.464951992034912,0.2071290761232376,0.8860966563224792,0.8860966563224792,0.0,209.8870849609375,218.0,59362.84765625,0.0,3567.07373046875,1.0,279.1562194824219,282.9714660644531,295.84033203125,299.6882629394531,293.1499938964844,293.1499938964844,279.45001220703125,38601.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347695112228394,1.0,0.0,0.0,3.716468334197998,3.716493368148804,9.216248031407304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.22705078125,0.0,1628.19970703125,1895.4371337890625,0.0,3724.77978515625,0.9219864010810852,1.0,0.0,3.0,1.0,0.0
18106380,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.870100200176239,0.4929803609848022,0.4463831186294555,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9661474227905272,0.6629595160484314,0.6285208463668823,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8432983756065369,0.4481141865253448,0.3154831826686859,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8186242580413818,0.4063629806041717,0.3884265422821045,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6894672513008118,0.2392838448286056,1.0973007678985596,285.0165710449219,284.95001220703125,300.6928100585937,292.7947692871094,299.2403869628906,297.2651672363281,285.0154724121094,1.0,0.6615936756134033,0.379462331533432,0.379462331533432,1.0,1.0,-3.4539806842803955,0.981375515460968,2.472604990005493,0.2057613581418991,0.9940325617790222,0.9940325617790222,0.0,212.68263244628903,221.0,58638.46875,0.0,3603.34326171875,1.0,279.4436950683594,283.1091613769531,295.7753295898437,299.5082702636719,293.1499938964844,293.1499938964844,279.1499938964844,33385.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272104501724244,1.0,0.0,0.0,3.825182676315308,3.825207948684693,9.763323305378435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.939453125,0.0,1716.4405517578125,1895.4371337890625,0.0,3655.545654296875,0.9427654147148132,1.0,0.0,3.0,1.0,0.0
18106440,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.870100200176239,0.4929803609848022,0.4463831186294555,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9661474227905272,0.6629595160484314,0.6285208463668823,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8432983756065369,0.4481141865253448,0.3154831826686859,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8186242580413818,0.4063629806041717,0.3884265422821045,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6894672513008118,0.2392838448286056,1.0973007678985596,285.0165710449219,284.95001220703125,300.6928100585937,292.7947692871094,299.2403869628906,297.2651672363281,285.0154724121094,1.0,0.6615936756134033,0.379462331533432,0.379462331533432,1.0,1.0,-3.4539806842803955,0.981375515460968,2.472604990005493,0.2057613581418991,0.9940325617790222,0.9940325617790222,0.0,212.68263244628903,221.0,58638.46875,0.0,3603.34326171875,1.0,279.4436950683594,283.1091613769531,295.7753295898437,299.5082702636719,293.1499938964844,293.1499938964844,279.1499938964844,33385.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272104501724244,1.0,0.0,0.0,3.825182676315308,3.825207948684693,9.763323305378435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.939453125,0.0,1716.4405517578125,1895.4371337890625,0.0,3655.545654296875,0.9427654147148132,1.0,0.0,3.0,1.0,0.0
18106500,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8686434030532837,0.4922888875007629,0.446149468421936,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9652575254440308,0.6637340188026428,0.6296094059944153,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8430020809173584,0.4493367671966553,0.3165465891361236,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8178088665008545,0.4066448509693146,0.3889363706111908,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6887060403823853,0.2394440025091171,1.098809003829956,284.8809509277344,284.95001220703125,300.7034606933594,292.7865905761719,299.2412414550781,297.2633361816406,284.8773803710937,1.0,0.662927508354187,0.3791012465953827,0.3791012465953827,1.0,1.0,-3.4587223529815674,0.981858253479004,2.4768640995025635,0.2052807658910751,0.9039618968963624,0.9039618968963624,0.0,214.1135406494141,221.0,59750.390625,0.0,3623.242431640625,1.0,279.1937561035156,282.9520874023437,295.8240966796875,299.7286376953125,293.1499938964844,293.1499938964844,279.1499938964844,36785.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340178966522216,1.0,0.0,0.0,3.808678388595581,3.808704137802124,9.679253025751675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.859375,0.0,1723.112060546875,1895.4371337890625,0.0,3717.91357421875,0.939599335193634,1.0,0.0,3.0,1.0,0.0
18106560,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8662512898445129,0.4913561344146728,0.4454094469547272,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.963409960269928,0.6642454266548157,0.6302032470703125,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8419073820114136,0.4503696262836456,0.3173345923423767,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8162330985069275,0.4067286550998688,0.3891302049160003,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6872197985649109,0.2394553124904632,1.099390149116516,284.8933410644531,284.95001220703125,300.714111328125,292.7784423828125,299.2401428222656,297.25897216796875,284.8951416015625,1.0,0.6641011834144592,0.378744512796402,0.378744512796402,1.0,1.0,-3.460430145263672,0.9813477993011476,2.4790823459625244,0.204452633857727,0.8896015286445618,0.8896015286445618,0.0,215.9975433349609,224.0,59514.05078125,0.0,3638.51220703125,1.0,279.156494140625,282.96502685546875,295.8071594238281,299.6640930175781,293.1499938964844,293.1499938964844,279.45001220703125,38547.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367495179176332,1.0,0.0,0.0,3.732502937316896,3.7325282096862793,9.295946483689476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.41162109375,0.0,1646.3968505859375,1895.4371337890625,0.0,3742.847900390625,0.9255887269973756,1.0,0.0,3.0,1.0,0.0
18106620,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8633762001991272,0.4910499155521393,0.4448633193969726,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9615506529808044,0.666637122631073,0.6321881413459778,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8413140773773193,0.4535833597183227,0.3194158375263214,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8145192265510559,0.4077793061733246,0.389977216720581,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6855747103691101,0.2400180250406265,1.1016366481781006,285.01715087890625,284.95001220703125,300.7353210449219,292.7622985839844,299.2475280761719,297.2633361816406,285.0160827636719,1.0,0.6665781736373901,0.3780310153961181,0.3780310153961181,1.0,1.0,-3.468374490737915,0.9818320274353028,2.4865424633026123,0.2030598670244217,0.9983204007148744,0.9983204007148744,0.0,218.7881774902344,227.0,58765.69921875,0.0,3674.3671875,1.0,279.4437866210937,283.1042785644531,295.7425537109375,299.4831848144531,293.1499938964844,293.1499938964844,279.1499938964844,33431.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291569590568542,1.0,0.0,0.0,3.838674068450928,3.838699340820313,9.832314162849798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.4443359375,0.0,1733.169677734375,1895.4371337890625,0.0,3673.411376953125,0.9458511471748352,1.0,0.0,3.0,1.0,0.0
18106680,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8633762001991272,0.4910499155521393,0.4448633193969726,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9615506529808044,0.666637122631073,0.6321881413459778,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8413140773773193,0.4535833597183227,0.3194158375263214,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8145192265510559,0.4077793061733246,0.389977216720581,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6855747103691101,0.2400180250406265,1.1016366481781006,285.01715087890625,284.95001220703125,300.7353210449219,292.7622985839844,299.2475280761719,297.2633361816406,285.0160827636719,1.0,0.6665781736373901,0.3780310153961181,0.3780310153961181,1.0,1.0,-3.468374490737915,0.9818320274353028,2.4865424633026123,0.2030598670244217,0.9983204007148744,0.9983204007148744,0.0,218.7881774902344,227.0,58765.69921875,0.0,3674.3671875,1.0,279.4437866210937,283.1042785644531,295.7425537109375,299.4831848144531,293.1499938964844,293.1499938964844,279.1499938964844,33431.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291569590568542,1.0,0.0,0.0,3.838674068450928,3.838699340820313,9.832314162849798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.4443359375,0.0,1733.169677734375,1895.4371337890625,0.0,3673.411376953125,0.9458511471748352,1.0,0.0,3.0,1.0,0.0
18106740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8597204685211182,0.489427387714386,0.443897008895874,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9588258266448976,0.6678243279457092,0.6337870359420776,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8400627374649048,0.4559080898761749,0.3213207423686981,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8121753334999084,0.4081049561500549,0.3906483352184295,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6834021210670471,0.2401510775089264,1.1035683155059814,284.8920288085937,284.95001220703125,300.75634765625,292.74639892578125,299.2471008300781,297.2571105957031,284.8938293457031,1.0,0.6690370440483093,0.3773175179958343,0.3773175179958343,1.0,1.0,-3.4745681285858154,0.98171466588974,2.4928534030914307,0.2017228603363037,0.8925323486328125,0.8925323486328125,0.0,222.1005706787109,230.0,59652.47265625,0.0,3709.155029296875,1.0,279.156005859375,282.9581604003906,295.7751159667969,299.6400451660156,293.1499938964844,293.1499938964844,279.45001220703125,38579.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386769533157348,1.0,0.0,0.0,3.7474114894866943,3.747437000274658,9.370355655846652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.3408203125,0.0,1664.0819091796875,1895.4371337890625,0.0,3760.40771484375,0.9288406372070312,1.0,0.0,3.0,1.0,0.0
18106800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8597204685211182,0.489427387714386,0.443897008895874,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9588258266448976,0.6678243279457092,0.6337870359420776,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8400627374649048,0.4559080898761749,0.3213207423686981,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8121753334999084,0.4081049561500549,0.3906483352184295,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6834021210670471,0.2401510775089264,1.1035683155059814,284.8920288085937,284.95001220703125,300.75634765625,292.74639892578125,299.2471008300781,297.2571105957031,284.8938293457031,1.0,0.6690370440483093,0.3773175179958343,0.3773175179958343,1.0,1.0,-3.4745681285858154,0.98171466588974,2.4928534030914307,0.2017228603363037,0.8925323486328125,0.8925323486328125,0.0,222.1005706787109,230.0,59652.47265625,0.0,3709.155029296875,1.0,279.156005859375,282.9581604003906,295.7751159667969,299.6400451660156,293.1499938964844,293.1499938964844,279.45001220703125,38579.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386769533157348,1.0,0.0,0.0,3.7474114894866943,3.747437000274658,9.370355655846652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.3408203125,0.0,1664.0819091796875,1895.4371337890625,0.0,3760.40771484375,0.9288406372070312,1.0,0.0,3.0,1.0,0.0
18106860,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8569862246513367,0.4891268610954284,0.4433500468730926,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.956968367099762,0.6701297760009766,0.6356826424598694,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8395740985870361,0.4592080116271972,0.3234558403491974,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8104822039604187,0.4091218411922455,0.391458660364151,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6818014979362488,0.2406791597604751,1.1056454181671145,285.017822265625,284.95001220703125,300.7771911621094,292.7308959960937,299.2545166015625,297.2616271972656,285.016845703125,1.0,0.6714633703231812,0.3766306936740875,0.3766306936740875,1.0,1.0,-3.4822206497192383,0.9821606278419496,2.5000600814819336,0.2003544121980667,1.0,1.0,0.0,224.88926696777344,233.0,58881.45703125,0.0,3744.565673828125,1.0,279.4438781738281,283.0997619628906,295.7107238769531,299.45819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33495.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930984616279602,1.0,0.0,0.0,3.850902795791626,3.85092830657959,9.895059065456735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.39453125,0.0,1748.60791015625,1895.4371337890625,0.0,3690.162841796875,0.9486565589904784,1.0,0.0,3.0,1.0,0.0
18106920,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8569862246513367,0.4891268610954284,0.4433500468730926,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.956968367099762,0.6701297760009766,0.6356826424598694,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8395740985870361,0.4592080116271972,0.3234558403491974,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8104822039604187,0.4091218411922455,0.391458660364151,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6818014979362488,0.2406791597604751,1.1056454181671145,285.017822265625,284.95001220703125,300.7771911621094,292.7308959960937,299.2545166015625,297.2616271972656,285.016845703125,1.0,0.6714633703231812,0.3766306936740875,0.3766306936740875,1.0,1.0,-3.4822206497192383,0.9821606278419496,2.5000600814819336,0.2003544121980667,1.0,1.0,0.0,224.88926696777344,233.0,58881.45703125,0.0,3744.565673828125,1.0,279.4438781738281,283.0997619628906,295.7107238769531,299.45819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33495.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930984616279602,1.0,0.0,0.0,3.850902795791626,3.85092830657959,9.895059065456735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.39453125,0.0,1748.60791015625,1895.4371337890625,0.0,3690.162841796875,0.9486565589904784,1.0,0.0,3.0,1.0,0.0
18106980,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8542138338088989,0.4877702891826629,0.442634105682373,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9548596739768982,0.6710609793663025,0.6370487213134766,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8387603163719177,0.4612265825271606,0.3251523077487945,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8086687922477722,0.4093816578388214,0.3920585513114929,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6801596879959106,0.2407794296741485,1.107340693473816,284.8843994140625,284.95001220703125,300.7945251464844,292.7182006835937,299.2541809082031,297.25653076171875,284.8861389160156,1.0,0.673526406288147,0.3760537505149841,0.3760537505149841,1.0,1.0,-3.4878153800964355,0.9822430610656738,2.5055723190307617,0.1993485242128372,0.8974054455757141,0.8974054455757141,0.0,227.59585571289065,233.0,59840.234375,0.0,3774.50390625,1.0,279.1622009277344,282.9461975097656,295.7523498535156,299.6369934082031,293.1499938964844,293.1499938964844,279.1499938964844,38498.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940026879310608,1.0,0.0,0.0,3.7778091430664062,3.777834892272949,9.522989898869128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.76953125,0.0,1699.4111328125,1895.4371337890625,0.0,3772.68896484375,0.9353105425834656,1.0,0.0,3.0,1.0,0.0
18107040,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8535068035125732,0.4875144362449646,0.4423874616622925,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9542534351348876,0.67122483253479,0.6371937990188599,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8384465575218201,0.4616080522537231,0.325412392616272,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8081583380699158,0.4094129800796509,0.3920959830284118,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6796970963478088,0.240778774023056,1.1074234247207642,284.8926086425781,284.95001220703125,300.7978210449219,292.7158203125,299.2539978027344,297.25543212890625,284.8941650390625,1.0,0.6738751530647278,0.3759438693523407,0.3759438693523407,1.0,1.0,-3.488150358200073,0.9820194840431212,2.5061309337615967,0.1990523040294647,0.8961057662963867,0.8961057662963867,0.0,228.20172119140625,236.0,59781.1484375,0.0,3778.945556640625,1.0,279.1568298339844,282.9532470703125,295.74346923828125,299.6156616210937,293.1499938964844,293.1499938964844,279.45001220703125,38487.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403761029243468,1.0,0.0,0.0,3.761401414871216,3.76142692565918,9.440448707209724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.9833984375,0.0,1679.853271484375,1895.4371337890625,0.0,3775.864013671875,0.9319471716880798,1.0,0.0,3.0,1.0,0.0
