time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107100,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8517969846725464,0.4872504472732544,0.4418796896934509,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.952881157398224,0.6722164154052734,0.6378732919692993,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.837893009185791,0.4631996750831604,0.3263689279556274,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8069605231285095,0.4098139107227325,0.3923389017581939,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6786004900932312,0.2409596890211105,1.1079663038253784,285.0199279785156,284.95001220703125,300.8080444335937,292.70849609375,299.2567443847656,297.2565002441406,285.022705078125,1.0,0.6749948859214783,0.3756004571914673,0.3756004571914673,1.0,1.0,-3.490445375442505,0.981733739376068,2.508711576461792,0.1981840282678604,0.983102798461914,0.983102798461914,0.0,229.8079376220703,236.0,58829.85546875,0.0,3794.2275390625,1.0,279.4046936035156,283.0976867675781,295.6807556152344,299.3898620605469,293.1499938964844,293.1499938964844,279.45001220703125,34461.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934630811214447,1.0,0.0,0.0,3.79909348487854,3.799118757247925,9.630598469811955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.904296875,0.0,1693.47509765625,1895.4371337890625,0.0,3723.51318359375,0.9392459392547609,1.0,0.0,3.0,1.0,0.0
18107160,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8509200811386108,0.4872181713581085,0.4418495893478393,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9524167776107788,0.6734431982040405,0.6390095949172974,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8380688428878784,0.4649945497512817,0.3276075720787048,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8064843416213989,0.4103986918926239,0.3928781449794769,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.678153932094574,0.2412766069173813,1.1093671321868896,285.0191955566406,284.95001220703125,300.81817626953125,292.7012939453125,299.2613525390625,297.2601013183594,285.018310546875,1.0,0.6762581467628479,0.375255286693573,0.375255286693573,1.0,1.0,-3.495595932006836,0.9823760390281676,2.5132198333740234,0.1976408511400222,1.0,1.0,0.0,230.98155212402344,239.0,58984.56640625,0.0,3814.05859375,1.0,279.4439697265625,283.0961608886719,295.6806640625,299.4341735839844,293.1499938964844,293.1499938964844,279.1499938964844,33582.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326634407043456,1.0,0.0,0.0,3.861361503601074,3.861387252807617,9.948880688170902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.0693359375,0.0,1762.145263671875,1895.4371337890625,0.0,3705.5302734375,0.9510720372200012,1.0,0.0,3.0,1.0,0.0
18107220,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8476203083992004,0.4856178164482116,0.4409011304378509,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9497333765029908,0.6744480133056641,0.6404427289962769,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8370695114135742,0.4674718081951141,0.3296217620372772,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8041818141937256,0.4106593430042267,0.3934897780418396,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6761290431022644,0.2413477003574371,1.1110241413116455,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,299.2606201171875,297.25396728515625,284.8940124511719,1.0,0.6786295175552368,0.374564915895462,0.374564915895462,1.0,1.0,-3.501341819763184,0.9821470975875854,2.5191946029663086,0.1962927728891372,0.8992177844047546,0.8992177844047546,0.0,234.2864685058593,227.0,59903.46875,0.0,3848.16748046875,1.0,279.15673828125,282.947998046875,295.7147827148437,299.5937194824219,293.1499938964844,293.1499938964844,278.8500061035156,38448.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419766068458556,1.0,0.0,0.0,3.774303436279297,3.77432918548584,9.505323532721376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.173828125,0.0,1694.856201171875,1895.4371337890625,0.0,3790.40234375,0.934786319732666,1.0,0.0,3.0,1.0,0.0
18107280,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8476203083992004,0.4856178164482116,0.4409011304378509,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9497333765029908,0.6744480133056641,0.6404427289962769,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8370695114135742,0.4674718081951141,0.3296217620372772,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8041818141937256,0.4106593430042267,0.3934897780418396,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6761290431022644,0.2413477003574371,1.1110241413116455,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,299.2606201171875,297.25396728515625,284.8940124511719,1.0,0.6786295175552368,0.374564915895462,0.374564915895462,1.0,1.0,-3.501341819763184,0.9821470975875854,2.5191946029663086,0.1962927728891372,0.8992177844047546,0.8992177844047546,0.0,234.2864685058593,227.0,59903.46875,0.0,3848.16748046875,1.0,279.15673828125,282.947998046875,295.7147827148437,299.5937194824219,293.1499938964844,293.1499938964844,278.8500061035156,38448.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419766068458556,1.0,0.0,0.0,3.774303436279297,3.77432918548584,9.505323532721376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.173828125,0.0,1694.856201171875,1895.4371337890625,0.0,3790.40234375,0.934786319732666,1.0,0.0,3.0,1.0,0.0
18107340,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8495522737503052,0.4840340316295624,0.4392280876636505,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9538296461105348,0.6753008961677551,0.6410091519355774,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8411647081375122,0.4699287116527557,0.3311497271060943,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.807104229927063,0.4107561707496643,0.393395185470581,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6784893870353699,0.2412480860948562,1.10985004901886,284.8829650878906,284.95001220703125,300.8579406738281,292.6742858886719,299.25933837890625,297.2475280761719,284.8844909667969,1.0,0.6764544248580933,0.3738745748996734,0.3738745748996734,1.0,1.0,-3.5003252029418945,0.9797053337097168,2.5206198692321777,0.1941412985324859,0.828264594078064,0.828264594078064,0.0,230.9221954345703,215.0,59854.2890625,0.0,3825.5263671875,1.0,278.8583679199219,282.9135131835937,295.6867980957031,299.5799865722656,293.1499938964844,293.1499938964844,279.1499938964844,41171.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472010135650636,1.0,0.0,0.0,3.525413274765014,3.5254368782043457,8.293032465189754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.7802734375,0.0,1436.2989501953125,1895.4371337890625,0.0,3837.712158203125,0.8821679353713989,1.0,0.0,3.0,1.0,0.0
18107400,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8495522737503052,0.4840340316295624,0.4392280876636505,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9538296461105348,0.6753008961677551,0.6410091519355774,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8411647081375122,0.4699287116527557,0.3311497271060943,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.807104229927063,0.4107561707496643,0.393395185470581,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6784893870353699,0.2412480860948562,1.10985004901886,284.8829650878906,284.95001220703125,300.8579406738281,292.6742858886719,299.25933837890625,297.2475280761719,284.8844909667969,1.0,0.6764544248580933,0.3738745748996734,0.3738745748996734,1.0,1.0,-3.5003252029418945,0.9797053337097168,2.5206198692321777,0.1941412985324859,0.828264594078064,0.828264594078064,0.0,230.9221954345703,215.0,59854.2890625,0.0,3825.5263671875,1.0,278.8583679199219,282.9135131835937,295.6867980957031,299.5799865722656,293.1499938964844,293.1499938964844,279.1499938964844,41171.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472010135650636,1.0,0.0,0.0,3.525413274765014,3.5254368782043457,8.293032465189754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.7802734375,0.0,1436.2989501953125,1895.4371337890625,0.0,3837.712158203125,0.8821679353713989,1.0,0.0,3.0,1.0,0.0
18107460,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8574667572975159,0.4840616881847381,0.4386675953865051,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9646884202957152,0.6776609420776367,0.6425963044166565,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8509888052940369,0.4736858308315277,0.3333232402801513,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8153603672981262,0.4118971824645996,0.3939109146595001,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6857972741127014,0.2418545335531234,1.1101702451705933,284.99591064453125,284.95001220703125,300.87725830078125,292.6619873046875,299.2687683105469,297.255615234375,284.9958190917969,1.0,0.6726890206336975,0.3732297718524933,0.3732297718524933,1.0,1.0,-3.505171060562134,0.9793183207511902,2.525852680206299,0.1925865858793258,0.9186347723007202,0.9186347723007202,0.0,222.4063873291016,203.0,59160.4375,0.0,3786.703125,1.0,279.141357421875,283.04803466796875,295.6287536621094,299.3905029296875,293.1499938964844,293.1499938964844,278.8500061035156,34176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936553120613098,1.0,0.0,0.0,3.618614673614502,3.618638038635254,8.737314374229754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.2578125,0.0,1485.0054931640625,1895.4371337890625,0.0,3741.056884765625,0.8971258997917175,1.0,0.0,3.0,1.0,0.0
18107520,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8574667572975159,0.4840616881847381,0.4386675953865051,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9646884202957152,0.6776609420776367,0.6425963044166565,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8509888052940369,0.4736858308315277,0.3333232402801513,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8153603672981262,0.4118971824645996,0.3939109146595001,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6857972741127014,0.2418545335531234,1.1101702451705933,284.99591064453125,284.95001220703125,300.87725830078125,292.6619873046875,299.2687683105469,297.255615234375,284.9958190917969,1.0,0.6726890206336975,0.3732297718524933,0.3732297718524933,1.0,1.0,-3.505171060562134,0.9793183207511902,2.525852680206299,0.1925865858793258,0.9186347723007202,0.9186347723007202,0.0,222.4063873291016,203.0,59160.4375,0.0,3786.703125,1.0,279.141357421875,283.04803466796875,295.6287536621094,299.3905029296875,293.1499938964844,293.1499938964844,278.8500061035156,34176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936553120613098,1.0,0.0,0.0,3.618614673614502,3.618638038635254,8.737314374229754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.2578125,0.0,1485.0054931640625,1895.4371337890625,0.0,3741.056884765625,0.8971258997917175,1.0,0.0,3.0,1.0,0.0
18107580,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8669713735580444,0.4828876554965973,0.4375190138816833,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9764756560325624,0.6788963079452515,0.6436461210250854,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8626484274864197,0.4766137301921844,0.3352168500423431,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8247905969619751,0.4124100506305694,0.3941841721534729,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6946258544921875,0.2421424984931945,1.1101356744766235,284.91339111328125,284.95001220703125,300.89617919921875,292.6506042480469,299.2704772949219,297.2533569335937,284.91461181640625,1.0,0.6679723858833313,0.3725849688053131,0.3725849688053131,1.0,1.0,-3.5076260566711426,0.9781394600868224,2.529486656188965,0.190994843840599,0.8422743678092957,0.8422743678092957,0.0,212.67626953125,191.0,59702.98046875,0.0,3734.54638671875,1.0,278.8582458496094,282.9429016113281,295.6671142578125,299.5340270996094,293.1499938964844,293.1499938964844,279.1499938964844,38814.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435725212097168,1.0,0.0,0.0,3.4922823905944824,3.492305517196656,8.137894269566459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.810546875,0.0,1384.82275390625,1895.4371337890625,0.0,3804.87841796875,0.8727249503135681,1.0,0.0,3.0,1.0,0.0
18107640,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8669713735580444,0.4828876554965973,0.4375190138816833,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9764756560325624,0.6788963079452515,0.6436461210250854,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8626484274864197,0.4766137301921844,0.3352168500423431,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8247905969619751,0.4124100506305694,0.3941841721534729,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6946258544921875,0.2421424984931945,1.1101356744766235,284.91339111328125,284.95001220703125,300.89617919921875,292.6506042480469,299.2704772949219,297.2533569335937,284.91461181640625,1.0,0.6679723858833313,0.3725849688053131,0.3725849688053131,1.0,1.0,-3.5076260566711426,0.9781394600868224,2.529486656188965,0.190994843840599,0.8422743678092957,0.8422743678092957,0.0,212.67626953125,191.0,59702.98046875,0.0,3734.54638671875,1.0,278.8582458496094,282.9429016113281,295.6671142578125,299.5340270996094,293.1499938964844,293.1499938964844,279.1499938964844,38814.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435725212097168,1.0,0.0,0.0,3.4922823905944824,3.492305517196656,8.137894269566459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.810546875,0.0,1384.82275390625,1895.4371337890625,0.0,3804.87841796875,0.8727249503135681,1.0,0.0,3.0,1.0,0.0
18107700,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8726739883422852,0.4827894866466522,0.4369652569293976,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.982784390449524,0.6799249649047852,0.6441430449485779,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8694795370101929,0.4784567952156067,0.3361756205558777,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8302050232887268,0.4129173457622528,0.3942860960960388,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6997359395027161,0.2424344569444656,1.109949827194214,285.0172424316406,284.95001220703125,300.90545654296875,292.6452941894531,299.2740783691406,297.256103515625,285.017822265625,1.0,0.6653591990470886,0.3722625970840454,0.3722625970840454,1.0,1.0,-3.508603811264038,0.9774735569953918,2.531130313873291,0.1900500357151031,0.9173433184623718,0.9173433184623718,0.0,207.33023071289065,191.0,58998.015625,0.0,3704.952392578125,1.0,279.0979919433594,283.0664978027344,295.61212158203125,299.32818603515625,293.1499938964844,293.1499938964844,279.1499938964844,33951.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375557899475098,1.0,0.0,0.0,3.5486395359039307,3.5486624240875244,8.402665798712405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.0205078125,0.0,1408.39306640625,1895.4371337890625,0.0,3750.196533203125,0.8827503323554993,1.0,0.0,3.0,1.0,0.0
18107760,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8796736001968384,0.4827789068222046,0.436749130487442,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9897468090057372,0.6810514330863953,0.6449688673019409,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8776018023490906,0.4803938269615173,0.3373443484306335,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8366727232933044,0.4135188460350036,0.3946057558059692,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7058204412460327,0.2428094744682312,1.1104238033294678,285.0030212402344,284.95001220703125,300.91461181640625,292.6402282714844,299.2785339355469,297.25994873046875,285.0018005371094,1.0,0.6627721190452576,0.371952474117279,0.371952474117279,1.0,1.0,-3.5116961002349854,0.977527916431427,2.534168243408203,0.1893994957208633,0.9282341599464417,0.9282341599464417,0.0,201.5089569091797,179.0,59149.24609375,0.0,3677.691162109375,1.0,279.14215087890625,283.0526123046875,295.6171264648437,299.3784484863281,293.1499938964844,293.1499938964844,278.8500061035156,33267.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355255365371704,1.0,0.0,0.0,3.6168131828308105,3.6168365478515625,8.728617899578239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.8310546875,0.0,1476.3023681640625,1895.4371337890625,0.0,3731.68212890625,0.8957098722457886,1.0,0.0,3.0,1.0,0.0
18107820,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8922439813613892,0.4814986884593963,0.4354956150054931,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6821566820144653,0.6427227854728699,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8927092552185059,0.4833179116249084,0.3392336070537567,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8486453294754028,0.4139373898506164,0.3947930932044983,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.716483473777771,0.2430729568004608,1.110313892364502,284.9079895019531,284.95001220703125,300.9325866699219,292.6310119628906,299.27880859375,297.25634765625,284.907958984375,1.0,0.6570129990577698,0.3713322579860687,0.3713322579860687,1.0,1.0,-3.5092458724975586,0.97480446100235,2.534441471099853,0.1877175420522689,0.8442090749740601,0.8442090749740601,0.0,191.16392517089844,167.0,59746.41015625,0.0,3610.310791015625,1.0,278.8586120605469,282.9350280761719,295.6532592773437,299.5247802734375,293.1499938964844,293.1499938964844,279.1499938964844,38477.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438025951385498,1.0,0.0,0.0,3.5034070014953613,3.503430128097534,8.189822437998373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.4580078125,0.0,1393.9002685546875,1895.4371337890625,0.0,3806.96337890625,0.8747736215591431,1.0,0.0,3.0,1.0,0.0
18107880,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8922439813613892,0.4814986884593963,0.4354956150054931,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6821566820144653,0.6427227854728699,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8927092552185059,0.4833179116249084,0.3392336070537567,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8486453294754028,0.4139373898506164,0.3947930932044983,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.716483473777771,0.2430729568004608,1.110313892364502,284.9079895019531,284.95001220703125,300.9325866699219,292.6310119628906,299.27880859375,297.25634765625,284.907958984375,1.0,0.6570129990577698,0.3713322579860687,0.3713322579860687,1.0,1.0,-3.5092458724975586,0.97480446100235,2.534441471099853,0.1877175420522689,0.8442090749740601,0.8442090749740601,0.0,191.16392517089844,167.0,59746.41015625,0.0,3610.310791015625,1.0,278.8586120605469,282.9350280761719,295.6532592773437,299.5247802734375,293.1499938964844,293.1499938964844,279.1499938964844,38477.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438025951385498,1.0,0.0,0.0,3.5034070014953613,3.503430128097534,8.189822437998373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.4580078125,0.0,1393.9002685546875,1895.4371337890625,0.0,3806.96337890625,0.8747736215591431,1.0,0.0,3.0,1.0,0.0
18107940,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.902648150920868,0.4811940491199493,0.4347279965877533,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.6866868734359741,0.6205235719680786,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.905730962753296,0.487011581659317,0.3414343595504761,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8587880730628967,0.4148544371128082,0.3952135741710663,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7246549725532532,0.2436043322086334,1.110828518867493,284.98553466796875,284.95001220703125,300.95001220703125,292.6229858398437,299.2911376953125,297.27099609375,284.9842834472656,1.0,0.6493867039680481,0.370712012052536,0.370712012052536,1.0,1.0,-3.4860382080078125,0.9653618335723876,2.520676374435425,0.1834922432899475,0.914232611656189,0.914232611656189,0.0,182.5191192626953,155.0,58761.6640625,0.0,3501.88037109375,1.0,279.1412353515625,283.0416564941406,295.5989990234375,299.3453674316406,293.1499938964844,293.1499938964844,278.8500061035156,33944.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355670809745787,1.0,0.0,0.0,3.6019182205200195,3.6019413471221924,8.656871273160505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.390625,0.0,1465.152099609375,1895.4371337890625,0.0,3732.061279296875,0.892988920211792,1.0,0.0,3.0,1.0,0.0
18108000,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.902648150920868,0.4811940491199493,0.4347279965877533,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.6866868734359741,0.6205235719680786,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.905730962753296,0.487011581659317,0.3414343595504761,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8587880730628967,0.4148544371128082,0.3952135741710663,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7246549725532532,0.2436043322086334,1.110828518867493,284.98553466796875,284.95001220703125,300.95001220703125,292.6229858398437,299.2911376953125,297.27099609375,284.9842834472656,1.0,0.6493867039680481,0.370712012052536,0.370712012052536,1.0,1.0,-3.4860382080078125,0.9653618335723876,2.520676374435425,0.1834922432899475,0.914232611656189,0.914232611656189,0.0,182.5191192626953,155.0,58761.6640625,0.0,3501.88037109375,1.0,279.1412353515625,283.0416564941406,295.5989990234375,299.3453674316406,293.1499938964844,293.1499938964844,278.8500061035156,33944.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355670809745787,1.0,0.0,0.0,3.6019182205200195,3.6019413471221924,8.656871273160505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.390625,0.0,1465.152099609375,1895.4371337890625,0.0,3732.061279296875,0.892988920211792,1.0,0.0,3.0,1.0,0.0
18108060,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9151595830917358,0.4798267781734466,0.4334267377853393,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6932772994041443,0.5957454442977905,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9216375350952148,0.4899218082427978,0.3433467745780945,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.870587170124054,0.4151433408260345,0.3953302800655365,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7337856292724609,0.2437947690486908,1.110637068748474,284.89764404296875,284.95001220703125,300.9665832519531,292.6153259277344,299.3066711425781,297.2898864746094,284.8977966308594,1.0,0.640529215335846,0.3703373670578003,0.3703373670578003,1.0,1.0,-3.456887722015381,0.9547141194343568,2.502173662185669,0.1794792860746383,0.8245978951454163,0.8245978951454163,0.0,173.13621520996094,143.0,58797.78125,0.0,3377.107666015625,1.0,278.8589172363281,282.9417419433594,295.6272277832031,299.4468688964844,293.1499938964844,293.1499938964844,279.1499938964844,39519.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416744709014891,1.0,0.0,0.0,3.4416286945343018,3.4416513442993164,7.903534537945234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.28076171875,0.0,1338.298828125,1895.4371337890625,0.0,3787.6591796875,0.8620237112045288,1.0,0.0,3.0,1.0,0.0
18108120,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9151595830917358,0.4798267781734466,0.4334267377853393,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6932772994041443,0.5957454442977905,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9216375350952148,0.4899218082427978,0.3433467745780945,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.870587170124054,0.4151433408260345,0.3953302800655365,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7337856292724609,0.2437947690486908,1.110637068748474,284.89764404296875,284.95001220703125,300.9665832519531,292.6153259277344,299.3066711425781,297.2898864746094,284.8977966308594,1.0,0.640529215335846,0.3703373670578003,0.3703373670578003,1.0,1.0,-3.456887722015381,0.9547141194343568,2.502173662185669,0.1794792860746383,0.8245978951454163,0.8245978951454163,0.0,173.13621520996094,143.0,58797.78125,0.0,3377.107666015625,1.0,278.8589172363281,282.9417419433594,295.6272277832031,299.4468688964844,293.1499938964844,293.1499938964844,279.1499938964844,39519.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416744709014891,1.0,0.0,0.0,3.4416286945343018,3.4416513442993164,7.903534537945234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.28076171875,0.0,1338.298828125,1895.4371337890625,0.0,3787.6591796875,0.8620237112045288,1.0,0.0,3.0,1.0,0.0
18108180,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9306248426437378,0.4796260297298431,0.4327011108398437,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.7019711136817932,0.5695681571960449,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9400154948234558,0.4934616982936859,0.3454028964042663,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8841958045959473,0.4160026311874389,0.3956492245197296,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7442284822463989,0.2443766444921493,1.1111139059066772,284.9802551269531,284.95001220703125,300.9808044433594,292.6078186035156,299.332763671875,297.3240966796875,284.9794921875,1.0,0.6316156983375549,0.3699926733970642,0.3699926733970642,1.0,1.0,-3.427959680557251,0.9442596435546876,2.4837000370025635,0.1754883527755737,0.8904967904090881,0.8904967904090881,0.0,163.66932678222656,143.0,57743.7890625,0.0,3254.317626953125,1.0,279.1376647949219,283.05389404296875,295.5714111328125,299.2506103515625,293.1499938964844,293.1499938964844,279.1499938964844,34332.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316450953483582,1.0,0.0,0.0,3.523674488067627,3.5236971378326416,8.284854402518249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.0791015625,0.0,1385.0682373046875,1895.4371337890625,0.0,3696.2109375,0.8756625652313232,1.0,0.0,3.0,1.0,0.0
18108240,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9321426749229432,0.4795950353145599,0.4326629936695099,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.7028037309646606,0.5671368837356567,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9417551755905152,0.4937627017498016,0.3455991446971893,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8855258822441101,0.4160752296447754,0.3956967294216156,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.745259702205658,0.2444320172071457,1.1112343072891235,284.9784851074219,284.95001220703125,300.98199462890625,292.6071472167969,299.33514404296875,297.3272705078125,284.97760009765625,1.0,0.6308183073997498,0.3699626922607422,0.3699626922607422,1.0,1.0,-3.4254279136657715,0.9433449506759644,2.4820828437805176,0.1751439273357391,0.8908788561820984,0.8908788561820984,0.0,162.81646728515625,146.0,57724.16015625,0.0,3243.5205078125,1.0,279.1406555175781,283.0528259277344,295.5736694335937,299.25543212890625,293.1499938964844,293.1499938964844,279.45001220703125,34407.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313762187957764,1.0,0.0,0.0,3.52698302268982,3.527005672454834,8.300419835904904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.248046875,0.0,1389.0494384765625,1895.4371337890625,0.0,3693.7490234375,0.8765511512756348,1.0,0.0,3.0,1.0,0.0
18108300,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9387975931167604,0.479639321565628,0.4324716031551361,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9990000128746032,0.7082640528678894,0.5565475821495056,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9497472047805786,0.495850145816803,0.3468738198280334,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8915445804595947,0.416685402393341,0.3960617482662201,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7499902844429016,0.2448972165584564,1.1123894453048706,285.0635070800781,284.95001220703125,300.9892883300781,292.6028747558594,299.35186767578125,297.3490905761719,285.0639343261719,1.0,0.6278963088989258,0.3697753548622131,0.3697753548622131,1.0,1.0,-3.415801286697388,0.9396601915359496,2.4761409759521484,0.1733514964580536,0.971046507358551,0.971046507358551,0.0,159.1864471435547,146.0,56973.73046875,0.0,3200.36865234375,1.0,279.3964538574219,283.1611633300781,295.5489196777344,299.1132202148437,293.1499938964844,293.1499938964844,279.45001220703125,31672.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248652458190918,1.0,0.0,0.0,3.612162590026856,3.612185478210449,8.70618521275901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.439453125,0.0,1459.433349609375,1895.4371337890625,0.0,3633.988525390625,0.8948100209236145,1.0,0.0,3.0,1.0,0.0
18108360,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9441038966178894,0.4796634614467621,0.432467520236969,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.713589608669281,0.5483661890029907,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9562793374061584,0.4979462325572967,0.3482871949672699,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8964964747428894,0.417315125465393,0.3965844810009002,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7539775967597961,0.2454112023115158,1.114231824874878,285.03790283203125,284.95001220703125,300.99627685546875,292.5984802246094,299.3682861328125,297.36944580078125,285.0352783203125,1.0,0.6258599162101746,0.3698155283927917,0.3698155283927917,1.0,1.0,-3.4104928970336914,0.938013792037964,2.4724791049957275,0.1727929562330246,0.988271415233612,0.988271415233612,0.0,156.52508544921875,164.0,57167.3203125,0.0,3172.823974609375,1.0,279.4421691894531,283.1336669921875,295.5709228515625,299.1962280273437,293.1499938964844,293.1499938964844,279.1499938964844,31522.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923295795917511,1.0,0.0,0.0,3.7056725025177,3.7056963443756095,9.162782248495204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.9345703125,0.0,1561.981689453125,1895.4371337890625,0.0,3619.54248046875,0.9144465923309326,1.0,0.0,3.0,1.0,0.0
18108420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.940420150756836,0.4781984388828277,0.4315597414970398,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7209981679916382,0.5528753995895386,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9557602405548096,0.5009437203407288,0.3506181538105011,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8944215774536133,0.4175930619239807,0.3971579670906067,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7526320219039917,0.2458369135856628,1.1172038316726685,284.9009704589844,284.95001220703125,301.0094299316406,292.5892944335937,299.3833923339844,297.3842468261719,284.9027404785156,1.0,0.6289425492286682,0.369895875453949,0.369895875453949,1.0,1.0,-3.4218571186065674,0.9419776201248168,2.479879379272461,0.1737687140703201,0.8831617832183838,0.8831617832183838,0.0,158.3367156982422,182.0,58273.5234375,0.0,3209.234130859375,1.0,279.1567687988281,282.9694519042969,295.6233825683594,299.3912353515625,293.1499938964844,293.1499938964844,279.45001220703125,37540.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342111945152284,1.0,0.0,0.0,3.651269197463989,3.6512935161590576,8.895717655832414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.529296875,0.0,1546.111083984375,1895.4371337890625,0.0,3719.679931640625,0.9065945744514464,1.0,0.0,3.0,1.0,0.0
18108480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.940420150756836,0.4781984388828277,0.4315597414970398,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7209981679916382,0.5528753995895386,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9557602405548096,0.5009437203407288,0.3506181538105011,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8944215774536133,0.4175930619239807,0.3971579670906067,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7526320219039917,0.2458369135856628,1.1172038316726685,284.9009704589844,284.95001220703125,301.0094299316406,292.5892944335937,299.3833923339844,297.3842468261719,284.9027404785156,1.0,0.6289425492286682,0.369895875453949,0.369895875453949,1.0,1.0,-3.4218571186065674,0.9419776201248168,2.479879379272461,0.1737687140703201,0.8831617832183838,0.8831617832183838,0.0,158.3367156982422,182.0,58273.5234375,0.0,3209.234130859375,1.0,279.1567687988281,282.9694519042969,295.6233825683594,299.3912353515625,293.1499938964844,293.1499938964844,279.45001220703125,37540.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342111945152284,1.0,0.0,0.0,3.651269197463989,3.6512935161590576,8.895717655832414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.529296875,0.0,1546.111083984375,1895.4371337890625,0.0,3719.679931640625,0.9065945744514464,1.0,0.0,3.0,1.0,0.0
18108540,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9280374646186828,0.4780575335025787,0.4312863051891327,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.725322425365448,0.5717777609825134,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9467671513557434,0.5050051212310791,0.3533636927604675,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8848519921302795,0.418555200099945,0.3980474770069122,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7453822493553162,0.2465617507696151,1.1209110021591189,285.0260314941406,284.95001220703125,301.0214233398437,292.5796813964844,299.3908996582031,297.3874816894531,285.0258483886719,1.0,0.6371833086013794,0.3699762225151062,0.3699762225151062,1.0,1.0,-3.4530699253082275,0.9523887634277344,2.500681161880493,0.176874503493309,0.9968960285186768,0.9968960285186768,0.0,165.41139221191406,200.0,58018.62109375,0.0,3322.703857421875,1.0,279.44244384765625,283.10760498046875,295.5694580078125,299.25128173828125,293.1499938964844,293.1499938964844,279.1499938964844,32686.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284619688987732,1.0,0.0,0.0,3.784239053726196,3.784263610839844,9.555433280183934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.5654296875,0.0,1661.99951171875,1895.4371337890625,0.0,3667.03515625,0.9333468079566956,1.0,0.0,3.0,1.0,0.0
18108600,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9280374646186828,0.4780575335025787,0.4312863051891327,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.725322425365448,0.5717777609825134,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9467671513557434,0.5050051212310791,0.3533636927604675,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8848519921302795,0.418555200099945,0.3980474770069122,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7453822493553162,0.2465617507696151,1.1209110021591189,285.0260314941406,284.95001220703125,301.0214233398437,292.5796813964844,299.3908996582031,297.3874816894531,285.0258483886719,1.0,0.6371833086013794,0.3699762225151062,0.3699762225151062,1.0,1.0,-3.4530699253082275,0.9523887634277344,2.500681161880493,0.176874503493309,0.9968960285186768,0.9968960285186768,0.0,165.41139221191406,200.0,58018.62109375,0.0,3322.703857421875,1.0,279.44244384765625,283.10760498046875,295.5694580078125,299.25128173828125,293.1499938964844,293.1499938964844,279.1499938964844,32686.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284619688987732,1.0,0.0,0.0,3.784239053726196,3.784263610839844,9.555433280183934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.5654296875,0.0,1661.99951171875,1895.4371337890625,0.0,3667.03515625,0.9333468079566956,1.0,0.0,3.0,1.0,0.0
18108660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9101231098175048,0.4767065644264221,0.4307553172111511,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7252258658409119,0.6008353233337402,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9316093325614928,0.5081068873405457,0.3559865057468414,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.870716392993927,0.4188182055950165,0.398884117603302,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7346311807632446,0.2467456459999084,1.1243120431900024,284.9086303710937,284.95001220703125,301.03228759765625,292.5696105957031,299.3753662109375,297.3621520996094,284.9105834960937,1.0,0.6488296389579773,0.3692336082458496,0.3692336082458496,1.0,1.0,-3.495626926422119,0.9640170335769652,2.531610012054444,0.1788534820079803,0.9061673283576964,0.9061673283576964,0.0,176.45701599121094,218.0,59468.93359375,0.0,3488.866455078125,1.0,279.156494140625,282.95465087890625,295.61053466796875,299.44940185546875,293.1499938964844,293.1499938964844,278.8500061035156,37273.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403756260871888,1.0,0.0,0.0,3.740114450454712,3.7401394844055176,9.333897992291896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.3818359375,0.0,1645.5198974609375,1895.4371337890625,0.0,3775.85986328125,0.9264025688171388,1.0,0.0,3.0,1.0,0.0
18108720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9101231098175048,0.4767065644264221,0.4307553172111511,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7252258658409119,0.6008353233337402,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9316093325614928,0.5081068873405457,0.3559865057468414,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.870716392993927,0.4188182055950165,0.398884117603302,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7346311807632446,0.2467456459999084,1.1243120431900024,284.9086303710937,284.95001220703125,301.03228759765625,292.5696105957031,299.3753662109375,297.3621520996094,284.9105834960937,1.0,0.6488296389579773,0.3692336082458496,0.3692336082458496,1.0,1.0,-3.495626926422119,0.9640170335769652,2.531610012054444,0.1788534820079803,0.9061673283576964,0.9061673283576964,0.0,176.45701599121094,218.0,59468.93359375,0.0,3488.866455078125,1.0,279.156494140625,282.95465087890625,295.61053466796875,299.44940185546875,293.1499938964844,293.1499938964844,278.8500061035156,37273.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403756260871888,1.0,0.0,0.0,3.740114450454712,3.7401394844055176,9.333897992291896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.3818359375,0.0,1645.5198974609375,1895.4371337890625,0.0,3775.85986328125,0.9264025688171388,1.0,0.0,3.0,1.0,0.0
18108780,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8913021087646484,0.4752427637577057,0.4297985434532165,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.7215397357940674,0.6364974975585938,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9133830070495604,0.5110718011856079,0.3583280444145202,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8545817732810974,0.4188497960567474,0.3993474841117859,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7219638228416443,0.2465749084949493,1.125891089439392,284.8974914550781,284.95001220703125,301.0419921875,292.55914306640625,299.348876953125,297.3219909667969,284.8998413085937,1.0,0.6623719334602356,0.368490993976593,0.368490993976593,1.0,1.0,-3.542640447616577,0.9769274592399596,2.5657129287719727,0.1811140775680542,0.8447721004486084,0.8447721004486084,0.0,190.4228515625,221.0,60264.87109375,0.0,3687.526123046875,1.0,278.85791015625,282.9141845703125,295.5902404785156,299.4932556152344,293.1499938964844,293.1499938964844,279.1499938964844,39930.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492201209068298,1.0,0.0,0.0,3.548454999923706,3.548478603363037,8.401790978496138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.17578125,0.0,1451.6951904296875,1895.4371337890625,0.0,3855.933349609375,0.886379599571228,1.0,0.0,3.0,1.0,0.0
18108840,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8913021087646484,0.4752427637577057,0.4297985434532165,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.7215397357940674,0.6364974975585938,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9133830070495604,0.5110718011856079,0.3583280444145202,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8545817732810974,0.4188497960567474,0.3993474841117859,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7219638228416443,0.2465749084949493,1.125891089439392,284.8974914550781,284.95001220703125,301.0419921875,292.55914306640625,299.348876953125,297.3219909667969,284.8998413085937,1.0,0.6623719334602356,0.368490993976593,0.368490993976593,1.0,1.0,-3.542640447616577,0.9769274592399596,2.5657129287719727,0.1811140775680542,0.8447721004486084,0.8447721004486084,0.0,190.4228515625,221.0,60264.87109375,0.0,3687.526123046875,1.0,278.85791015625,282.9141845703125,295.5902404785156,299.4932556152344,293.1499938964844,293.1499938964844,279.1499938964844,39930.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492201209068298,1.0,0.0,0.0,3.548454999923706,3.548478603363037,8.401790978496138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.17578125,0.0,1451.6951904296875,1895.4371337890625,0.0,3855.933349609375,0.886379599571228,1.0,0.0,3.0,1.0,0.0
18108900,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8847154974937439,0.4751852750778198,0.4296503365039825,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.7195117473602295,0.6502074003219604,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9074837565422058,0.5131107568740845,0.3596983551979065,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8489834070205688,0.4192700982093811,0.3997431099414825,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7172921299934387,0.2466875463724136,1.1267861127853394,285.01885986328125,284.95001220703125,301.0464172363281,292.55377197265625,299.3385009765625,297.30621337890625,285.0203552246094,1.0,0.667546272277832,0.3681196570396423,0.3681196570396423,1.0,1.0,-3.5621707439422607,0.9820597171783448,2.580111026763916,0.1820327192544937,0.9293774366378784,0.9293774366378784,0.0,196.06134033203125,221.0,59717.73828125,0.0,3770.50390625,1.0,279.099365234375,283.0517883300781,295.52899169921875,299.2850952148437,293.1499938964844,293.1499938964844,279.1499938964844,34259.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436587691307068,1.0,0.0,0.0,3.6053895950317374,3.605412721633911,8.673565616845735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.2763671875,0.0,1471.2373046875,1895.4371337890625,0.0,3805.66015625,0.8958269357681274,1.0,0.0,3.0,1.0,0.0
