time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108960,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8798942565917969,0.475189208984375,0.429821252822876,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.7176840901374817,0.6609724164009094,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9036125540733336,0.5152214765548706,0.3612781167030334,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8449574112892151,0.4197908043861389,0.4003669023513794,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7137758731842041,0.2468768656253814,1.1282602548599243,285.0144348144531,284.95001220703125,301.0505676269531,292.5483093261719,299.32928466796875,297.2935485839844,285.0137939453125,1.0,0.6721119284629822,0.3674736022949219,0.3674736022949219,1.0,1.0,-3.579755544662476,0.9857519865036012,2.594003677368164,0.1818124055862426,0.9491446614265442,0.9491446614265442,0.0,200.6622009277344,224.0,60025.4921875,0.0,3843.049072265625,1.0,279.14263916015625,283.04461669921875,295.5326232910156,299.34259033203125,293.1499938964844,293.1499938964844,278.8500061035156,33175.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423096776008606,1.0,0.0,0.0,3.677922487258911,3.677946090698242,9.026064162753756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.2958984375,0.0,1543.163818359375,1895.4371337890625,0.0,3793.425048828125,0.9094769954681396,1.0,0.0,3.0,1.0,0.0
18109020,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8702249526977539,0.4737774729728699,0.4291697144508362,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9981507658958436,0.7130232453346252,0.676563024520874,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8961561918258667,0.5183149576187134,0.3638383448123932,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8371330499649048,0.419950932264328,0.401045948266983,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7065067291259766,0.2467238157987594,1.1296842098236084,284.91424560546875,284.95001220703125,301.0580139160156,292.5370788574219,299.305419921875,297.2621154785156,284.9148864746094,1.0,0.6793506145477295,0.3661814928054809,0.3661814928054809,1.0,1.0,-3.603365898132324,0.9892440438270568,2.614121675491333,0.1804637759923935,0.8683562278747559,0.8683562278747559,0.0,209.3167266845703,227.0,61058.97265625,0.0,3956.7294921875,1.0,278.857666015625,282.914794921875,295.569091796875,299.515625,293.1499938964844,293.1499938964844,279.1499938964844,37886.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524452686309814,1.0,0.0,0.0,3.596670150756836,3.596693992614746,8.631663490632491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.380859375,0.0,1488.54833984375,1895.4371337890625,0.0,3884.964111328125,0.8949070572853088,1.0,0.0,3.0,1.0,0.0
18109080,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8702249526977539,0.4737774729728699,0.4291697144508362,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9981507658958436,0.7130232453346252,0.676563024520874,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8961561918258667,0.5183149576187134,0.3638383448123932,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8371330499649048,0.419950932264328,0.401045948266983,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7065067291259766,0.2467238157987594,1.1296842098236084,284.91424560546875,284.95001220703125,301.0580139160156,292.5370788574219,299.305419921875,297.2621154785156,284.9148864746094,1.0,0.6793506145477295,0.3661814928054809,0.3661814928054809,1.0,1.0,-3.603365898132324,0.9892440438270568,2.614121675491333,0.1804637759923935,0.8683562278747559,0.8683562278747559,0.0,209.3167266845703,227.0,61058.97265625,0.0,3956.7294921875,1.0,278.857666015625,282.914794921875,295.569091796875,299.515625,293.1499938964844,293.1499938964844,279.1499938964844,37886.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524452686309814,1.0,0.0,0.0,3.596670150756836,3.596693992614746,8.631663490632491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.380859375,0.0,1488.54833984375,1895.4371337890625,0.0,3884.964111328125,0.8949070572853088,1.0,0.0,3.0,1.0,0.0
18109140,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8609375357627869,0.4732972979545593,0.4288009107112884,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.98947674036026,0.7114623785018921,0.6745008826255798,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8888751268386841,0.5222216248512268,0.3666102290153503,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8294735550880432,0.4205882251262665,0.4017972946166992,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6990637183189392,0.2468569427728653,1.131236910820007,285.00689697265625,284.95001220703125,301.0643005371094,292.5255126953125,299.29766845703125,297.2547302246094,285.0059509277344,1.0,0.6837679147720337,0.36488938331604,0.36488938331604,1.0,1.0,-3.6065523624420166,0.9861956834793092,2.620356559753418,0.1765340566635131,0.9578446745872498,0.9578446745872498,0.0,217.5074615478516,230.0,60400.52734375,0.0,4015.4677734375,1.0,279.1419982910156,283.0309143066406,295.51220703125,299.35308837890625,293.1499938964844,293.1499938964844,278.8500061035156,33277.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463261365890504,1.0,0.0,0.0,3.7134928703308105,3.713517189025879,9.201497164212924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.2373046875,0.0,1584.234130859375,1895.4371337890625,0.0,3829.805419921875,0.9177132844924928,1.0,0.0,3.0,1.0,0.0
18109200,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8609375357627869,0.4732972979545593,0.4288009107112884,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.98947674036026,0.7114623785018921,0.6745008826255798,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8888751268386841,0.5222216248512268,0.3666102290153503,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8294735550880432,0.4205882251262665,0.4017972946166992,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6990637183189392,0.2468569427728653,1.131236910820007,285.00689697265625,284.95001220703125,301.0643005371094,292.5255126953125,299.29766845703125,297.2547302246094,285.0059509277344,1.0,0.6837679147720337,0.36488938331604,0.36488938331604,1.0,1.0,-3.6065523624420166,0.9861956834793092,2.620356559753418,0.1765340566635131,0.9578446745872498,0.9578446745872498,0.0,217.5074615478516,230.0,60400.52734375,0.0,4015.4677734375,1.0,279.1419982910156,283.0309143066406,295.51220703125,299.35308837890625,293.1499938964844,293.1499938964844,278.8500061035156,33277.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463261365890504,1.0,0.0,0.0,3.7134928703308105,3.713517189025879,9.201497164212924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.2373046875,0.0,1584.234130859375,1895.4371337890625,0.0,3829.805419921875,0.9177132844924928,1.0,0.0,3.0,1.0,0.0
18109260,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8542212843894958,0.4716789126396179,0.4278521239757538,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9832137227058412,0.7103098630905151,0.6737272143363953,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8842853903770447,0.5252019166946411,0.3690215349197387,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8241479992866516,0.4205323159694671,0.4021803140640259,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6938416957855225,0.246628925204277,1.131898283958435,284.9004821777344,284.95001220703125,301.0694274902344,292.5136413574219,299.2890319824219,297.24468994140625,284.9017333984375,1.0,0.6869329214096069,0.3640655875205993,0.3640655875205993,1.0,1.0,-3.6086463928222656,0.984212338924408,2.624433994293213,0.1741074323654174,0.8640338778495789,0.8640338778495789,0.0,223.47781372070312,233.0,61093.54296875,0.0,4057.740234375,1.0,278.8570251464844,282.901611328125,295.5404663085937,299.4950561523437,293.1499938964844,293.1499938964844,279.1499938964844,38644.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553003907203674,1.0,0.0,0.0,3.608659267425537,3.6086833477020255,8.689305559528293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.11328125,0.0,1507.2183837890625,1895.4371337890625,0.0,3910.584228515625,0.8980988264083862,1.0,0.0,3.0,1.0,0.0
18109320,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8542212843894958,0.4716789126396179,0.4278521239757538,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9832137227058412,0.7103098630905151,0.6737272143363953,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8842853903770447,0.5252019166946411,0.3690215349197387,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8241479992866516,0.4205323159694671,0.4021803140640259,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6938416957855225,0.246628925204277,1.131898283958435,284.9004821777344,284.95001220703125,301.0694274902344,292.5136413574219,299.2890319824219,297.24468994140625,284.9017333984375,1.0,0.6869329214096069,0.3640655875205993,0.3640655875205993,1.0,1.0,-3.6086463928222656,0.984212338924408,2.624433994293213,0.1741074323654174,0.8640338778495789,0.8640338778495789,0.0,223.47781372070312,233.0,61093.54296875,0.0,4057.740234375,1.0,278.8570251464844,282.901611328125,295.5404663085937,299.4950561523437,293.1499938964844,293.1499938964844,279.1499938964844,38644.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553003907203674,1.0,0.0,0.0,3.608659267425537,3.6086833477020255,8.689305559528293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.11328125,0.0,1507.2183837890625,1895.4371337890625,0.0,3910.584228515625,0.8980988264083862,1.0,0.0,3.0,1.0,0.0
18109380,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8501603603363037,0.4712795615196228,0.4273413419723511,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9793951511383056,0.7107773423194885,0.6739104986190796,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8824064135551453,0.5292395949363708,0.3717226684093475,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8210238814353943,0.4211748838424682,0.4027220606803894,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6907275319099426,0.246852234005928,1.132910966873169,285.0030822753906,284.95001220703125,301.07342529296875,292.5014953613281,299.2896423339844,297.2474365234375,285.0023803710937,1.0,0.6895287036895752,0.3632417917251587,0.3632417917251587,1.0,1.0,-3.613361120223999,0.9831159114837646,2.6302452087402344,0.1717400401830673,0.9550668001174928,0.9550668001174928,0.0,227.4799194335937,236.0,60412.60546875,0.0,4094.837158203125,1.0,279.1420593261719,283.0272827148437,295.4827575683594,299.32354736328125,293.1499938964844,293.1499938964844,278.8500061035156,33523.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947927713394165,1.0,0.0,0.0,3.717374801635742,3.7173991203308105,9.220744345839194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.2373046875,0.0,1590.5579833984375,1895.4371337890625,0.0,3844.274169921875,0.9187975525856018,1.0,0.0,3.0,1.0,0.0
18109440,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8501603603363037,0.4712795615196228,0.4273413419723511,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9793951511383056,0.7107773423194885,0.6739104986190796,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8824064135551453,0.5292395949363708,0.3717226684093475,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8210238814353943,0.4211748838424682,0.4027220606803894,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6907275319099426,0.246852234005928,1.132910966873169,285.0030822753906,284.95001220703125,301.07342529296875,292.5014953613281,299.2896423339844,297.2474365234375,285.0023803710937,1.0,0.6895287036895752,0.3632417917251587,0.3632417917251587,1.0,1.0,-3.613361120223999,0.9831159114837646,2.6302452087402344,0.1717400401830673,0.9550668001174928,0.9550668001174928,0.0,227.4799194335937,236.0,60412.60546875,0.0,4094.837158203125,1.0,279.1420593261719,283.0272827148437,295.4827575683594,299.32354736328125,293.1499938964844,293.1499938964844,278.8500061035156,33523.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947927713394165,1.0,0.0,0.0,3.717374801635742,3.7173991203308105,9.220744345839194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.2373046875,0.0,1590.5579833984375,1895.4371337890625,0.0,3844.274169921875,0.9187975525856018,1.0,0.0,3.0,1.0,0.0
18109500,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.848388671875,0.4705863296985626,0.4270775914192199,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.977749764919281,0.7106069326400757,0.674110472202301,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8817359209060669,0.5308513045310974,0.3730784356594085,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8197106719017029,0.421232670545578,0.403028130531311,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.689443826675415,0.2468306869268417,1.133647322654724,284.8790588378906,284.95001220703125,301.07501220703125,292.49530029296875,299.287109375,297.2451477050781,284.877685546875,1.0,0.6907692551612854,0.3628298640251159,0.3628298640251159,1.0,1.0,-3.616176843643189,0.9827035665512084,2.6334731578826904,0.1707332283258438,0.8692741394042969,0.8692741394042969,0.0,229.29364013671875,236.0,61326.234375,0.0,4113.458984375,1.0,278.896484375,282.8784484863281,295.52960205078125,299.5336608886719,293.1499938964844,293.1499938964844,278.8500061035156,37597.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542223215103148,1.0,0.0,0.0,3.6857502460479736,3.685774803161621,9.064525556823356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.6728515625,0.0,1585.380615234375,1895.4371337890625,0.0,3900.919189453125,0.9123259782791138,1.0,0.0,3.0,1.0,0.0
18109560,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8460003733634949,0.4697617590427398,0.4264067709445953,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.975473940372467,0.7102641463279724,0.6738770008087158,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8804379105567932,0.5323492288589478,0.3741666078567505,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8178635239601135,0.421156108379364,0.4030552506446838,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6876542568206787,0.246708482503891,1.1335843801498413,284.9013366699219,284.95001220703125,301.0762939453125,292.4890441894531,299.28369140625,297.2414245605469,284.9028015136719,1.0,0.6918148398399353,0.3625183403491974,0.3625183403491974,1.0,1.0,-3.616357326507568,0.9817531704902648,2.634604215621948,0.1697307676076889,0.8635953664779663,0.8635953664779663,0.0,231.397705078125,239.0,61096.91796875,0.0,4126.93798828125,1.0,278.8570556640625,282.9024963378906,295.5135498046875,299.4673156738281,293.1499938964844,293.1499938964844,279.1499938964844,38742.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564219117164612,1.0,0.0,0.0,3.6079022884368896,3.607926368713379,8.685660191076749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.419921875,0.0,1507.1165771484375,1895.4371337890625,0.0,3920.626953125,0.8981127142906189,1.0,0.0,3.0,1.0,0.0
18109620,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8431402444839478,0.469411551952362,0.4259137809276581,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9727477431297302,0.7109134793281555,0.6742697954177856,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8797867298126221,0.5364881157875061,0.3769136369228363,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8157450556755066,0.4218177795410156,0.4035810530185699,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6855639815330505,0.246977686882019,1.1346570253372192,285.0040588378906,284.95001220703125,301.0780029296875,292.47637939453125,299.2855224609375,297.2458190917969,285.0033569335937,1.0,0.6939813494682312,0.3618952333927154,0.3618952333927154,1.0,1.0,-3.6214542388916016,0.9814013838768004,2.640052795410156,0.1680177450180053,0.9553341269493104,0.9553341269493104,0.0,234.4209899902344,242.0,60427.69140625,0.0,4159.15283203125,1.0,279.1420593261719,283.0278015136719,295.45703125,299.298095703125,293.1499938964844,293.1499938964844,278.8500061035156,33521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489566683769226,1.0,0.0,0.0,3.717794179916382,3.717818260192871,9.2228248149695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.6640625,0.0,1591.0191650390625,1895.4371337890625,0.0,3853.557861328125,0.9188982844352722,1.0,0.0,3.0,1.0,0.0
18109680,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8431402444839478,0.469411551952362,0.4259137809276581,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9727477431297302,0.7109134793281555,0.6742697954177856,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8797867298126221,0.5364881157875061,0.3769136369228363,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8157450556755066,0.4218177795410156,0.4035810530185699,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6855639815330505,0.246977686882019,1.1346570253372192,285.0040588378906,284.95001220703125,301.0780029296875,292.47637939453125,299.2855224609375,297.2458190917969,285.0033569335937,1.0,0.6939813494682312,0.3618952333927154,0.3618952333927154,1.0,1.0,-3.6214542388916016,0.9814013838768004,2.640052795410156,0.1680177450180053,0.9553341269493104,0.9553341269493104,0.0,234.4209899902344,242.0,60427.69140625,0.0,4159.15283203125,1.0,279.1420593261719,283.0278015136719,295.45703125,299.298095703125,293.1499938964844,293.1499938964844,278.8500061035156,33521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489566683769226,1.0,0.0,0.0,3.717794179916382,3.717818260192871,9.2228248149695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.6640625,0.0,1591.0191650390625,1895.4371337890625,0.0,3853.557861328125,0.9188982844352722,1.0,0.0,3.0,1.0,0.0
18109740,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8396182656288147,0.4679156541824341,0.4249775111675262,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9692760705947876,0.7104068994522095,0.6742458343505859,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8784374594688416,0.5396562814712524,0.379384696483612,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8130630850791931,0.4217945039272308,0.403891921043396,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6830164790153503,0.2468494027853012,1.135332465171814,284.90234375,284.95001220703125,301.0785827636719,292.4634704589844,299.2799377441406,297.2406616210937,284.9032287597656,1.0,0.6960447430610657,0.3612721562385559,0.3612721562385559,1.0,1.0,-3.624468088150024,0.9803739190101624,2.644093990325928,0.1663317382335662,0.864412248134613,0.864412248134613,0.0,237.88723754882807,245.0,61134.70703125,0.0,4188.623046875,1.0,278.8577880859375,282.9022521972656,295.4873046875,299.4424743652344,293.1499938964844,293.1499938964844,279.1499938964844,38545.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957438349723816,1.0,0.0,0.0,3.611732244491577,3.6117563247680655,8.704110996404779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.755859375,0.0,1509.854736328125,1895.4371337890625,0.0,3929.71826171875,0.8988144397735596,1.0,0.0,3.0,1.0,0.0
18109800,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8396182656288147,0.4679156541824341,0.4249775111675262,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9692760705947876,0.7104068994522095,0.6742458343505859,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8784374594688416,0.5396562814712524,0.379384696483612,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8130630850791931,0.4217945039272308,0.403891921043396,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6830164790153503,0.2468494027853012,1.135332465171814,284.90234375,284.95001220703125,301.0785827636719,292.4634704589844,299.2799377441406,297.2406616210937,284.9032287597656,1.0,0.6960447430610657,0.3612721562385559,0.3612721562385559,1.0,1.0,-3.624468088150024,0.9803739190101624,2.644093990325928,0.1663317382335662,0.864412248134613,0.864412248134613,0.0,237.88723754882807,245.0,61134.70703125,0.0,4188.623046875,1.0,278.8577880859375,282.9022521972656,295.4873046875,299.4424743652344,293.1499938964844,293.1499938964844,279.1499938964844,38545.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957438349723816,1.0,0.0,0.0,3.611732244491577,3.6117563247680655,8.704110996404779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.755859375,0.0,1509.854736328125,1895.4371337890625,0.0,3929.71826171875,0.8988144397735596,1.0,0.0,3.0,1.0,0.0
18109860,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8371062278747559,0.4675667583942413,0.4244896173477173,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.96675843000412,0.7109967470169067,0.6745944619178772,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8781152367591858,0.5438500046730042,0.3821689188480377,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8111833930015564,0.4224402904510498,0.4044010639190674,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6812053918838501,0.2471178621053695,1.1363869905471802,285.0043334960937,284.95001220703125,301.0780029296875,292.4503479003906,299.2813720703125,297.2453918457031,285.00360107421875,1.0,0.6980894207954407,0.3606375753879547,0.3606375753879547,1.0,1.0,-3.629521369934082,0.9799621105194092,2.649559259414673,0.1645651161670684,0.9558774828910828,0.9558774828910828,0.0,240.68658447265625,248.0,60447.88671875,0.0,4219.484375,1.0,279.14208984375,283.02752685546875,295.43115234375,299.2733459472656,293.1499938964844,293.1499938964844,278.8500061035156,33517.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950045883655548,1.0,0.0,0.0,3.719374656677246,3.719398736953736,9.230667501469724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.93359375,0.0,1592.80126953125,1895.4371337890625,0.0,3863.37548828125,0.9192448258399964,1.0,0.0,3.0,1.0,0.0
18109920,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8371062278747559,0.4675667583942413,0.4244896173477173,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.96675843000412,0.7109967470169067,0.6745944619178772,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8781152367591858,0.5438500046730042,0.3821689188480377,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8111833930015564,0.4224402904510498,0.4044010639190674,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6812053918838501,0.2471178621053695,1.1363869905471802,285.0043334960937,284.95001220703125,301.0780029296875,292.4503479003906,299.2813720703125,297.2453918457031,285.00360107421875,1.0,0.6980894207954407,0.3606375753879547,0.3606375753879547,1.0,1.0,-3.629521369934082,0.9799621105194092,2.649559259414673,0.1645651161670684,0.9558774828910828,0.9558774828910828,0.0,240.68658447265625,248.0,60447.88671875,0.0,4219.484375,1.0,279.14208984375,283.02752685546875,295.43115234375,299.2733459472656,293.1499938964844,293.1499938964844,278.8500061035156,33517.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950045883655548,1.0,0.0,0.0,3.719374656677246,3.719398736953736,9.230667501469724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.93359375,0.0,1592.80126953125,1895.4371337890625,0.0,3863.37548828125,0.9192448258399964,1.0,0.0,3.0,1.0,0.0
18109980,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.833828330039978,0.4660707414150238,0.4235501587390899,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.963342308998108,0.7104067802429199,0.6744931936264038,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.876974880695343,0.5470533967018127,0.3846642971038818,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8086143136024475,0.4223936796188354,0.404688149690628,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6788407564163208,0.2469792962074279,1.1370104551315308,284.90216064453125,284.95001220703125,301.0762939453125,292.43707275390625,299.2753295898437,297.2405090332031,284.9030456542969,1.0,0.7000755071640015,0.3600029945373535,0.3600029945373535,1.0,1.0,-3.6323764324188232,0.9788393378257751,2.6535372734069824,0.162815123796463,0.8646990656852722,0.8646990656852722,0.0,244.0523223876953,251.0,61154.18359375,0.0,4248.01708984375,1.0,278.8577575683594,282.901611328125,295.46099853515625,299.417236328125,293.1499938964844,293.1499938964844,279.1499938964844,38546.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585456252098083,1.0,0.0,0.0,3.613449811935425,3.613474130630493,8.712391377230233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.8662109375,0.0,1511.7496337890625,1895.4371337890625,0.0,3939.61083984375,0.8991935849189758,1.0,0.0,3.0,1.0,0.0
18110040,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.833828330039978,0.4660707414150238,0.4235501587390899,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.963342308998108,0.7104067802429199,0.6744931936264038,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.876974880695343,0.5470533967018127,0.3846642971038818,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8086143136024475,0.4223936796188354,0.404688149690628,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6788407564163208,0.2469792962074279,1.1370104551315308,284.90216064453125,284.95001220703125,301.0762939453125,292.43707275390625,299.2753295898437,297.2405090332031,284.9030456542969,1.0,0.7000755071640015,0.3600029945373535,0.3600029945373535,1.0,1.0,-3.6323764324188232,0.9788393378257751,2.6535372734069824,0.162815123796463,0.8646990656852722,0.8646990656852722,0.0,244.0523223876953,251.0,61154.18359375,0.0,4248.01708984375,1.0,278.8577575683594,282.901611328125,295.46099853515625,299.417236328125,293.1499938964844,293.1499938964844,279.1499938964844,38546.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585456252098083,1.0,0.0,0.0,3.613449811935425,3.613474130630493,8.712391377230233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.8662109375,0.0,1511.7496337890625,1895.4371337890625,0.0,3939.61083984375,0.8991935849189758,1.0,0.0,3.0,1.0,0.0
18110100,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8323160409927368,0.4658266007900238,0.4231114983558655,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.96172034740448,0.7105697393417358,0.6744152307510376,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8765319585800171,0.5491090416908264,0.3859360218048095,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8073942065238953,0.4226388931274414,0.404799222946167,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.677711009979248,0.2470550239086151,1.137118220329285,285.013427734375,284.95001220703125,301.07501220703125,292.43035888671875,299.2752380371094,297.2421569824219,285.01446533203125,1.0,0.701002836227417,0.3596856892108917,0.3596856892108917,1.0,1.0,-3.6335408687591553,0.9782000780105592,2.655340671539306,0.1617761850357055,0.94213205575943,0.94213205575943,0.0,245.618408203125,251.0,60330.0625,0.0,4260.88037109375,1.0,279.100830078125,283.03546142578125,295.40234375,299.2018127441406,293.1499938964844,293.1499938964844,279.1499938964844,34214.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529332518577576,1.0,0.0,0.0,3.65903902053833,3.65906286239624,8.933618005357857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.6806640625,0.0,1529.85595703125,1895.4371337890625,0.0,3889.3486328125,0.9075602889060974,1.0,0.0,3.0,1.0,0.0
18110160,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8314493298530579,0.4657166600227356,0.4230493307113647,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9608194231987,0.7109059691429138,0.6747491359710693,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8767610788345337,0.5512936115264893,0.3874721527099609,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8067712783813477,0.423014760017395,0.4051681458950043,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6771252751350403,0.2472334653139114,1.137984037399292,285.00408935546875,284.95001220703125,301.07342529296875,292.4236145019531,299.2762756347656,297.2453918457031,285.0030212402344,1.0,0.7020628452301025,0.359373390674591,0.359373390674591,1.0,1.0,-3.637198686599731,0.9783576726913452,2.6588408946990967,0.1610235720872879,0.9559791088104248,0.9559791088104248,0.0,246.8104858398437,254.0,60458.78125,0.0,4278.14111328125,1.0,279.1430969238281,283.02667236328125,295.40350341796875,299.2465515136719,293.1499938964844,293.1499938964844,278.8500061035156,33469.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510942697525024,1.0,0.0,0.0,3.7223711013793945,3.722395420074463,9.24554683479073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.45703125,0.0,1595.87353515625,1895.4371337890625,0.0,3872.81494140625,0.9196230173110962,1.0,0.0,3.0,1.0,0.0
18110220,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8283348679542542,0.4642205536365509,0.422119140625,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9574073553085328,0.7102262377738953,0.6745740175247192,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8757590651512146,0.554530143737793,0.3899990320205688,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8042423725128174,0.4229439198970794,0.4054381549358368,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.674884021282196,0.247080847620964,1.138558268547058,284.9012756347656,284.95001220703125,301.0694274902344,292.4100341796875,299.26971435546875,297.2406311035156,284.90234375,1.0,0.704007089138031,0.3587487339973449,0.3587487339973449,1.0,1.0,-3.639934539794922,0.9772205352783204,2.6627140045166016,0.1592883765697479,0.8643377423286438,0.8643377423286438,0.0,250.1403350830078,257.0,61158.84375,0.0,4306.22998046875,1.0,278.8574523925781,282.900634765625,295.4342041015625,299.39080810546875,293.1499938964844,293.1499938964844,279.1499938964844,38625.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596421718597412,1.0,0.0,0.0,3.613821029663086,3.613845109939575,8.714180808055971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.0693359375,0.0,1512.737060546875,1895.4371337890625,0.0,3949.395263671875,0.8992455005645752,1.0,0.0,3.0,1.0,0.0
18110280,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8283348679542542,0.4642205536365509,0.422119140625,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9574073553085328,0.7102262377738953,0.6745740175247192,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8757590651512146,0.554530143737793,0.3899990320205688,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8042423725128174,0.4229439198970794,0.4054381549358368,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.674884021282196,0.247080847620964,1.138558268547058,284.9012756347656,284.95001220703125,301.0694274902344,292.4100341796875,299.26971435546875,297.2406311035156,284.90234375,1.0,0.704007089138031,0.3587487339973449,0.3587487339973449,1.0,1.0,-3.639934539794922,0.9772205352783204,2.6627140045166016,0.1592883765697479,0.8643377423286438,0.8643377423286438,0.0,250.1403350830078,257.0,61158.84375,0.0,4306.22998046875,1.0,278.8574523925781,282.900634765625,295.4342041015625,299.39080810546875,293.1499938964844,293.1499938964844,279.1499938964844,38625.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596421718597412,1.0,0.0,0.0,3.613821029663086,3.613845109939575,8.714180808055971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.0693359375,0.0,1512.737060546875,1895.4371337890625,0.0,3949.395263671875,0.8992455005645752,1.0,0.0,3.0,1.0,0.0
18110340,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8260548114776611,0.4638597071170807,0.4216177463531494,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9548707604408264,0.7106330394744873,0.6747485995292664,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8756307363510132,0.5588141083717346,0.3928380608558655,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8024400472640991,0.4235401153564453,0.4058971107006073,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6732460260391235,0.2473201155662536,1.139470100402832,285.00390625,284.95001220703125,301.0643005371094,292.3963623046875,299.2701416015625,297.24560546875,285.0032043457031,1.0,0.7059574127197266,0.3581241071224212,0.3581241071224212,1.0,1.0,-3.644596099853516,0.976694881916046,2.6679012775421143,0.1574914157390594,0.9559536576271056,0.9559536576271056,0.0,252.8823089599609,260.0,60461.05859375,0.0,4335.95068359375,1.0,279.14208984375,283.0267333984375,295.3769836425781,299.2196350097656,293.1499938964844,293.1499938964844,278.8500061035156,33540.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521998167037964,1.0,0.0,0.0,3.72094464302063,3.720968961715698,9.238463007932296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.15625,0.0,1594.777587890625,1895.4371337890625,0.0,3882.7578125,0.9196192622184752,1.0,0.0,3.0,1.0,0.0
18110400,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8260548114776611,0.4638597071170807,0.4216177463531494,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9548707604408264,0.7106330394744873,0.6747485995292664,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8756307363510132,0.5588141083717346,0.3928380608558655,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8024400472640991,0.4235401153564453,0.4058971107006073,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6732460260391235,0.2473201155662536,1.139470100402832,285.00390625,284.95001220703125,301.0643005371094,292.3963623046875,299.2701416015625,297.24560546875,285.0032043457031,1.0,0.7059574127197266,0.3581241071224212,0.3581241071224212,1.0,1.0,-3.644596099853516,0.976694881916046,2.6679012775421143,0.1574914157390594,0.9559536576271056,0.9559536576271056,0.0,252.8823089599609,260.0,60461.05859375,0.0,4335.95068359375,1.0,279.14208984375,283.0267333984375,295.3769836425781,299.2196350097656,293.1499938964844,293.1499938964844,278.8500061035156,33540.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521998167037964,1.0,0.0,0.0,3.72094464302063,3.720968961715698,9.238463007932296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.15625,0.0,1594.777587890625,1895.4371337890625,0.0,3882.7578125,0.9196192622184752,1.0,0.0,3.0,1.0,0.0
18110460,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8230202794075012,0.4623619019985199,0.4206739962100982,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9514132142066956,0.7098608613014221,0.6744759678840637,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8747013211250305,0.562081515789032,0.3953802585601806,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7999687194824219,0.4234421551227569,0.4061359763145447,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6710790395736694,0.2471510916948318,1.1399585008621216,284.9018249511719,284.95001220703125,301.0580139160156,292.382568359375,299.2630310058594,297.240966796875,284.9026794433594,1.0,0.7078636288642883,0.3574941158294678,0.3574941158294678,1.0,1.0,-3.647075891494751,0.9754526019096376,2.6716232299804688,0.1557081490755081,0.864571750164032,0.864571750164032,0.0,256.2176513671875,263.0,61158.3671875,0.0,4363.47265625,1.0,278.8577575683594,282.9010314941406,295.4063415527344,299.3623962402344,293.1499938964844,293.1499938964844,279.1499938964844,38571.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606613516807556,1.0,0.0,0.0,3.6141746044158936,3.614198684692383,8.715886110621796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.2353515625,0.0,1512.72509765625,1895.4371337890625,0.0,3958.47900390625,0.8993699550628662,1.0,0.0,3.0,1.0,0.0
18110520,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8230202794075012,0.4623619019985199,0.4206739962100982,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9514132142066956,0.7098608613014221,0.6744759678840637,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8747013211250305,0.562081515789032,0.3953802585601806,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7999687194824219,0.4234421551227569,0.4061359763145447,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6710790395736694,0.2471510916948318,1.1399585008621216,284.9018249511719,284.95001220703125,301.0580139160156,292.382568359375,299.2630310058594,297.240966796875,284.9026794433594,1.0,0.7078636288642883,0.3574941158294678,0.3574941158294678,1.0,1.0,-3.647075891494751,0.9754526019096376,2.6716232299804688,0.1557081490755081,0.864571750164032,0.864571750164032,0.0,256.2176513671875,263.0,61158.3671875,0.0,4363.47265625,1.0,278.8577575683594,282.9010314941406,295.4063415527344,299.3623962402344,293.1499938964844,293.1499938964844,279.1499938964844,38571.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606613516807556,1.0,0.0,0.0,3.6141746044158936,3.614198684692383,8.715886110621796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.2353515625,0.0,1512.72509765625,1895.4371337890625,0.0,3958.47900390625,0.8993699550628662,1.0,0.0,3.0,1.0,0.0
18110580,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8208101987838745,0.4619964063167572,0.4201728701591491,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.948864996433258,0.710177481174469,0.6745699048042297,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8746459484100342,0.5664104223251343,0.3982505202293396,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.798229992389679,0.4240138530731201,0.4065735042095184,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6695095300674438,0.2473762184381485,1.1408092975616455,285.0036926269531,284.95001220703125,301.0505676269531,292.36871337890625,299.26287841796875,297.2460327148437,285.0029602050781,1.0,0.709781289100647,0.3568640947341919,0.3568640947341919,1.0,1.0,-3.651579141616821,0.9748499989509584,2.676729202270508,0.1538755148649215,0.9555534720420836,0.9555534720420836,0.0,258.9506530761719,266.0,60451.390625,0.0,4392.8291015625,1.0,279.14208984375,283.02667236328125,295.34918212890625,299.1910400390625,293.1499938964844,293.1499938964844,278.8500061035156,33552.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532025456428528,1.0,0.0,0.0,3.72041654586792,3.720440626144409,9.235840252586058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.033203125,0.0,1594.265869140625,1895.4371337890625,0.0,3891.76708984375,0.9195048213005066,1.0,0.0,3.0,1.0,0.0
18110640,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8208101987838745,0.4619964063167572,0.4201728701591491,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.948864996433258,0.710177481174469,0.6745699048042297,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8746459484100342,0.5664104223251343,0.3982505202293396,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.798229992389679,0.4240138530731201,0.4065735042095184,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6695095300674438,0.2473762184381485,1.1408092975616455,285.0036926269531,284.95001220703125,301.0505676269531,292.36871337890625,299.26287841796875,297.2460327148437,285.0029602050781,1.0,0.709781289100647,0.3568640947341919,0.3568640947341919,1.0,1.0,-3.651579141616821,0.9748499989509584,2.676729202270508,0.1538755148649215,0.9555534720420836,0.9555534720420836,0.0,258.9506530761719,266.0,60451.390625,0.0,4392.8291015625,1.0,279.14208984375,283.02667236328125,295.34918212890625,299.1910400390625,293.1499938964844,293.1499938964844,278.8500061035156,33552.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532025456428528,1.0,0.0,0.0,3.72041654586792,3.720440626144409,9.235840252586058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.033203125,0.0,1594.265869140625,1895.4371337890625,0.0,3891.76708984375,0.9195048213005066,1.0,0.0,3.0,1.0,0.0
18110700,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8196489214897156,0.4613161087036133,0.4199047088623047,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9475277066230774,0.7098473906517029,0.6746264696121216,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8745569586753845,0.5681210160255432,0.3996783494949341,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7973369359970093,0.4240233600139618,0.4068245589733124,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.668730616569519,0.2473407387733459,1.1414419412612915,284.8798828125,284.95001220703125,301.0464172363281,292.3617858886719,299.2596740722656,297.2445068359375,284.87841796875,1.0,0.7107943296432495,0.3565491139888763,0.3565491139888763,1.0,1.0,-3.6541130542755127,0.974628448486328,2.679484605789185,0.1531222611665725,0.8701465129852295,0.8701465129852295,0.0,260.4127502441406,266.0,61371.64453125,0.0,4408.88916015625,1.0,278.896240234375,282.8778686523437,295.3956604003906,299.4010314941406,293.1499938964844,293.1499938964844,278.8500061035156,37562.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959468424320221,1.0,0.0,0.0,3.688904285430908,3.688928842544556,9.08004608390911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.09375,0.0,1588.7012939453125,1895.4371337890625,0.0,3947.845703125,0.9130952954292296,1.0,0.0,3.0,1.0,0.0
18110760,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8178523778915405,0.460498183965683,0.4192352592945099,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9454106092453004,0.7093170285224915,0.6742218136787415,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8738121390342712,0.5697091817855835,0.400821328163147,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7958459258079529,0.4238909780979156,0.4067935943603515,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6674363017082214,0.2471939623355865,1.1412498950958252,284.9013061523437,284.95001220703125,301.0419921875,292.3548278808594,299.2552490234375,297.241455078125,284.9026794433594,1.0,0.7116574048995972,0.3562456369400024,0.3562456369400024,1.0,1.0,-3.653930187225342,0.9735934734344482,2.6803367137908936,0.1521176546812057,0.8639758825302124,0.8639758825302124,0.0,262.275634765625,269.0,61132.8671875,0.0,4420.02099609375,1.0,278.8570861816406,282.9013061523437,295.379150390625,299.3338317871094,293.1499938964844,293.1499938964844,279.1499938964844,38735.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616795182228088,1.0,0.0,0.0,3.61118483543396,3.611208915710449,8.70147232490126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.72265625,0.0,1510.6607666015625,1895.4371337890625,0.0,3967.543212890625,0.8988142013549805,1.0,0.0,3.0,1.0,0.0
