time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110820,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8156666159629822,0.4601267278194427,0.4187230765819549,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9428383111953736,0.7095432281494141,0.6742250323295593,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8738036751747131,0.5740818977355957,0.4037148058414459,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7941498160362244,0.4244368970394134,0.4072031676769256,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6659178137779236,0.2474052459001541,1.1420294046401978,285.00341796875,284.95001220703125,301.03228759765625,292.3409118652344,299.254638671875,297.24658203125,285.0027160644531,1.0,0.7135430574417114,0.3556386828422546,0.3556386828422546,1.0,1.0,-3.658219337463379,0.9729883074760436,2.6852309703826904,0.1503386944532394,0.9550424218177797,0.9550424218177797,0.0,265.0144348144531,272.0,60434.17578125,0.0,4448.94287109375,1.0,279.1420593261719,283.0267639160156,295.3212280273437,299.16168212890625,293.1499938964844,293.1499938964844,278.8500061035156,33560.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541579484939576,1.0,0.0,0.0,3.7191901206970215,3.71921443939209,9.229752890860254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.77734375,0.0,1592.915771484375,1895.4371337890625,0.0,3900.342041015625,0.9192403554916382,1.0,0.0,3.0,1.0,0.0
18110880,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8156666159629822,0.4601267278194427,0.4187230765819549,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9428383111953736,0.7095432281494141,0.6742250323295593,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8738036751747131,0.5740818977355957,0.4037148058414459,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7941498160362244,0.4244368970394134,0.4072031676769256,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6659178137779236,0.2474052459001541,1.1420294046401978,285.00341796875,284.95001220703125,301.03228759765625,292.3409118652344,299.254638671875,297.24658203125,285.0027160644531,1.0,0.7135430574417114,0.3556386828422546,0.3556386828422546,1.0,1.0,-3.658219337463379,0.9729883074760436,2.6852309703826904,0.1503386944532394,0.9550424218177797,0.9550424218177797,0.0,265.0144348144531,272.0,60434.17578125,0.0,4448.94287109375,1.0,279.1420593261719,283.0267639160156,295.3212280273437,299.16168212890625,293.1499938964844,293.1499938964844,278.8500061035156,33560.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541579484939576,1.0,0.0,0.0,3.7191901206970215,3.71921443939209,9.229752890860254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.77734375,0.0,1592.915771484375,1895.4371337890625,0.0,3900.342041015625,0.9192403554916382,1.0,0.0,3.0,1.0,0.0
18110940,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8127245306968689,0.4586284458637237,0.4177762866020202,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9393740296363832,0.7085952162742615,0.6737863421440125,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8730335831642151,0.5774124264717102,0.4063031673431396,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.791826605796814,0.4242876470088959,0.4073941707611084,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6639153361320496,0.2472093105316162,1.1423985958099363,284.9017944335937,284.95001220703125,301.0214233398437,292.3269958496094,299.2464904785156,297.2420654296875,284.90264892578125,1.0,0.7153865694999695,0.3550317287445068,0.3550317287445068,1.0,1.0,-3.6603503227233887,0.9716951847076416,2.688655138015747,0.1486045718193054,0.8638420104980469,0.8638420104980469,0.0,268.3456115722656,275.0,61122.515625,0.0,4475.64794921875,1.0,278.8577880859375,282.9017028808594,295.3505249023437,299.30377197265625,293.1499938964844,293.1499938964844,279.1499938964844,38590.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625744223594666,1.0,0.0,0.0,3.6114563941955566,3.611480474472046,8.702781428837625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.552734375,0.0,1509.886474609375,1895.4371337890625,0.0,3975.500732421875,0.8987805247306824,1.0,0.0,3.0,1.0,0.0
18111000,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8127245306968689,0.4586284458637237,0.4177762866020202,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9393740296363832,0.7085952162742615,0.6737863421440125,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8730335831642151,0.5774124264717102,0.4063031673431396,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.791826605796814,0.4242876470088959,0.4073941707611084,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6639153361320496,0.2472093105316162,1.1423985958099363,284.9017944335937,284.95001220703125,301.0214233398437,292.3269958496094,299.2464904785156,297.2420654296875,284.90264892578125,1.0,0.7153865694999695,0.3550317287445068,0.3550317287445068,1.0,1.0,-3.6603503227233887,0.9716951847076416,2.688655138015747,0.1486045718193054,0.8638420104980469,0.8638420104980469,0.0,268.3456115722656,275.0,61122.515625,0.0,4475.64794921875,1.0,278.8577880859375,282.9017028808594,295.3505249023437,299.30377197265625,293.1499938964844,293.1499938964844,279.1499938964844,38590.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625744223594666,1.0,0.0,0.0,3.6114563941955566,3.611480474472046,8.702781428837625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.552734375,0.0,1509.886474609375,1895.4371337890625,0.0,3975.500732421875,0.8987805247306824,1.0,0.0,3.0,1.0,0.0
18111060,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8105596899986267,0.4582509696483612,0.4172680974006653,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9368199706077576,0.7087332010269165,0.6737157106399536,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8730930089950562,0.5818285346031189,0.4092304110527038,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.790192723274231,0.4248082041740417,0.4077844619750976,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6624641418457031,0.2474084943532943,1.1431339979171753,285.0032653808594,284.95001220703125,301.0094299316406,292.3130798339844,299.24542236328125,297.24725341796875,285.0025634765625,1.0,0.7172442078590393,0.354459136724472,0.354459136724472,1.0,1.0,-3.664520025253296,0.9711505770683287,2.6933696269989014,0.1469316184520721,0.9543843865394592,0.9543843865394592,0.0,271.0744323730469,278.0,60409.78515625,0.0,4504.28564453125,1.0,279.1420593261719,283.02716064453125,295.2932434082031,299.1318664550781,293.1499938964844,293.1499938964844,278.8500061035156,33564.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550596475601196,1.0,0.0,0.0,3.71734356880188,3.717367649078369,9.220589163305704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.7333984375,0.0,1590.83447265625,1895.4371337890625,0.0,3908.427001953125,0.9188228845596312,1.0,0.0,3.0,1.0,0.0
18111120,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8105596899986267,0.4582509696483612,0.4172680974006653,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9368199706077576,0.7087332010269165,0.6737157106399536,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8730930089950562,0.5818285346031189,0.4092304110527038,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.790192723274231,0.4248082041740417,0.4077844619750976,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6624641418457031,0.2474084943532943,1.1431339979171753,285.0032653808594,284.95001220703125,301.0094299316406,292.3130798339844,299.24542236328125,297.24725341796875,285.0025634765625,1.0,0.7172442078590393,0.354459136724472,0.354459136724472,1.0,1.0,-3.664520025253296,0.9711505770683287,2.6933696269989014,0.1469316184520721,0.9543843865394592,0.9543843865394592,0.0,271.0744323730469,278.0,60409.78515625,0.0,4504.28564453125,1.0,279.1420593261719,283.02716064453125,295.2932434082031,299.1318664550781,293.1499938964844,293.1499938964844,278.8500061035156,33564.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550596475601196,1.0,0.0,0.0,3.71734356880188,3.717367649078369,9.220589163305704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.7333984375,0.0,1590.83447265625,1895.4371337890625,0.0,3908.427001953125,0.9188228845596312,1.0,0.0,3.0,1.0,0.0
18111180,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8076058030128479,0.4567521810531616,0.4163195490837097,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.933380126953125,0.7077000737190247,0.6731966733932495,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8723934888839722,0.5851898789405823,0.4118413925170898,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7879389524459839,0.4246331751346588,0.4079514443874359,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6605392098426819,0.2472008466720581,1.1434518098831177,284.9018859863281,284.95001220703125,300.99627685546875,292.2991943359375,299.2368469238281,297.2427978515625,284.9027404785156,1.0,0.7190588116645813,0.3538865149021148,0.3538865149021148,1.0,1.0,-3.6664888858795166,0.9699105620384216,2.69657826423645,0.1453064531087875,0.8633569478988647,0.8633569478988647,0.0,274.40460205078125,281.0,61095.00390625,0.0,4530.607421875,1.0,278.8577880859375,282.90240478515625,295.3226928710937,299.2738342285156,293.1499938964844,293.1499938964844,279.1499938964844,38595.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963461935520172,1.0,0.0,0.0,3.6092276573181152,3.609251737594605,8.692042570146441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.826171875,0.0,1507.481201171875,1895.4371337890625,0.0,3983.38525390625,0.8982896208763123,1.0,0.0,3.0,1.0,0.0
18111240,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8076058030128479,0.4567521810531616,0.4163195490837097,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.933380126953125,0.7077000737190247,0.6731966733932495,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8723934888839722,0.5851898789405823,0.4118413925170898,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7879389524459839,0.4246331751346588,0.4079514443874359,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6605392098426819,0.2472008466720581,1.1434518098831177,284.9018859863281,284.95001220703125,300.99627685546875,292.2991943359375,299.2368469238281,297.2427978515625,284.9027404785156,1.0,0.7190588116645813,0.3538865149021148,0.3538865149021148,1.0,1.0,-3.6664888858795166,0.9699105620384216,2.69657826423645,0.1453064531087875,0.8633569478988647,0.8633569478988647,0.0,274.40460205078125,281.0,61095.00390625,0.0,4530.607421875,1.0,278.8577880859375,282.90240478515625,295.3226928710937,299.2738342285156,293.1499938964844,293.1499938964844,279.1499938964844,38595.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963461935520172,1.0,0.0,0.0,3.6092276573181152,3.609251737594605,8.692042570146441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.826171875,0.0,1507.481201171875,1895.4371337890625,0.0,3983.38525390625,0.8982896208763123,1.0,0.0,3.0,1.0,0.0
18111300,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8062085509300232,0.4564956128597259,0.415876567363739,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9317551851272584,0.7076407670974731,0.6729137897491455,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8721508979797363,0.5873560309410095,0.4131779074668884,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7868760824203491,0.4248154163360595,0.4080033302307129,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6596105694770813,0.2472423315048217,1.1434056758880615,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,299.2355041503906,297.24468994140625,285.013427734375,1.0,0.7199056148529053,0.3536002039909363,0.3536002039909363,1.0,1.0,-3.6672229766845694,0.9692180752754213,2.698004722595215,0.1443356275558471,0.9401642084121704,0.9401642084121704,0.0,275.9560546875,281.0,60259.70703125,0.0,4542.384765625,1.0,279.1007385253906,283.0358581542969,295.26373291015625,299.0575866699219,293.1499938964844,293.1499938964844,279.1499938964844,34247.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577902555465698,1.0,0.0,0.0,3.654318571090698,3.654342174530029,8.910582209864515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.982421875,0.0,1524.8529052734375,1895.4371337890625,0.0,3932.86376953125,0.9065244793891908,1.0,0.0,3.0,1.0,0.0
18111360,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.805406391620636,0.4563680589199066,0.4157999753952026,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9308306574821472,0.7077499628067017,0.6730377674102783,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8724918365478516,0.5896481275558472,0.4147907793521881,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7863430976867676,0.4251267611980438,0.4083128273487091,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6591349840164185,0.2473876923322677,1.144122838973999,285.0029602050781,284.95001220703125,300.98199462890625,292.285400390625,299.2352600097656,297.248046875,285.0018920898437,1.0,0.7208864688873291,0.3533170819282532,0.3533170819282532,1.0,1.0,-3.6704530715942383,0.969306707382202,2.701146364212036,0.1436394304037094,0.9535415172576904,0.9535415172576904,0.0,277.1398620605469,284.0,60379.734375,0.0,4558.8173828125,1.0,279.14306640625,283.0272216796875,295.2645568847656,299.1012878417969,293.1499938964844,293.1499938964844,278.8500061035156,33508.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558740258216858,1.0,0.0,0.0,3.7168922424316406,3.716916561126709,9.218350669470964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.671875,0.0,1589.88671875,1895.4371337890625,0.0,3915.72265625,0.9184147119522096,1.0,0.0,3.0,1.0,0.0
18111420,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8024606108665466,0.4548689723014831,0.414860188961029,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9274573922157288,0.7066344618797302,0.6724509596824646,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8718743324279785,0.59303879737854,0.4174312353134155,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7841705083847046,0.4249264597892761,0.4084618687629699,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.657296359539032,0.247170016169548,1.1444097757339478,284.9012756347656,284.95001220703125,300.9665832519531,292.27166748046875,299.22613525390625,297.2436218261719,284.90234375,1.0,0.7226753830909729,0.3527508378028869,0.3527508378028869,1.0,1.0,-3.672327756881714,0.9680511951446532,2.7042765617370605,0.1420484483242035,0.8623877763748169,0.8623877763748169,0.0,280.4578552246094,287.0,61058.71484375,0.0,4584.86962890625,1.0,278.85748291015625,282.9027099609375,295.2953491210937,299.2441711425781,293.1499938964844,293.1499938964844,279.1499938964844,38669.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643230438232422,1.0,0.0,0.0,3.6060776710510254,3.606101751327514,8.676877882862755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.029296875,0.0,1504.5799560546875,1895.4371337890625,0.0,3991.02685546875,0.8975573182106018,1.0,0.0,3.0,1.0,0.0
18111480,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8024606108665466,0.4548689723014831,0.414860188961029,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9274573922157288,0.7066344618797302,0.6724509596824646,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8718743324279785,0.59303879737854,0.4174312353134155,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7841705083847046,0.4249264597892761,0.4084618687629699,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.657296359539032,0.247170016169548,1.1444097757339478,284.9012756347656,284.95001220703125,300.9665832519531,292.27166748046875,299.22613525390625,297.2436218261719,284.90234375,1.0,0.7226753830909729,0.3527508378028869,0.3527508378028869,1.0,1.0,-3.672327756881714,0.9680511951446532,2.7042765617370605,0.1420484483242035,0.8623877763748169,0.8623877763748169,0.0,280.4578552246094,287.0,61058.71484375,0.0,4584.86962890625,1.0,278.85748291015625,282.9027099609375,295.2953491210937,299.2441711425781,293.1499938964844,293.1499938964844,279.1499938964844,38669.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643230438232422,1.0,0.0,0.0,3.6060776710510254,3.606101751327514,8.676877882862755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.029296875,0.0,1504.5799560546875,1895.4371337890625,0.0,3991.02685546875,0.8975573182106018,1.0,0.0,3.0,1.0,0.0
18111540,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8003035187721252,0.4544761776924133,0.4143394827842712,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.924950122833252,0.7065973877906799,0.672217071056366,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8720239400863647,0.5975357294082642,0.4204093217849731,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7826253175735474,0.425392746925354,0.4088010787963867,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6559494137763977,0.2473459392786026,1.145040512084961,285.0028076171875,284.95001220703125,300.95001220703125,292.2580261230469,299.2239990234375,297.2489013671875,285.0021057128906,1.0,0.7244768738746643,0.3521846234798431,0.3521846234798431,1.0,1.0,-3.676160097122192,0.9674087166786194,2.7087512016296387,0.1404022872447967,0.952788472175598,0.952788472175598,0.0,283.1892395019531,290.0,60346.99609375,0.0,4612.7822265625,1.0,279.1420288085937,283.0281982421875,295.2379455566406,299.0718688964844,293.1499938964844,293.1499938964844,278.8500061035156,33569.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567433595657348,1.0,0.0,0.0,3.712410688400269,3.712434768676758,9.196134556077596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.818359375,0.0,1585.2235107421875,1895.4371337890625,0.0,3923.50341796875,0.917721390724182,1.0,0.0,3.0,1.0,0.0
18111600,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8003035187721252,0.4544761776924133,0.4143394827842712,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.924950122833252,0.7065973877906799,0.672217071056366,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8720239400863647,0.5975357294082642,0.4204093217849731,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7826253175735474,0.425392746925354,0.4088010787963867,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6559494137763977,0.2473459392786026,1.145040512084961,285.0028076171875,284.95001220703125,300.95001220703125,292.2580261230469,299.2239990234375,297.2489013671875,285.0021057128906,1.0,0.7244768738746643,0.3521846234798431,0.3521846234798431,1.0,1.0,-3.676160097122192,0.9674087166786194,2.7087512016296387,0.1404022872447967,0.952788472175598,0.952788472175598,0.0,283.1892395019531,290.0,60346.99609375,0.0,4612.7822265625,1.0,279.1420288085937,283.0281982421875,295.2379455566406,299.0718688964844,293.1499938964844,293.1499938964844,278.8500061035156,33569.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567433595657348,1.0,0.0,0.0,3.712410688400269,3.712434768676758,9.196134556077596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.818359375,0.0,1585.2235107421875,1895.4371337890625,0.0,3923.50341796875,0.917721390724182,1.0,0.0,3.0,1.0,0.0
18111660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7974103093147278,0.4529747664928436,0.4133853018283844,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9216257333755492,0.7053981423377991,0.671539843082428,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8714472651481628,0.6009531021118164,0.423061192035675,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7804993391036987,0.4251638948917389,0.4089172184467315,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6541674733161926,0.2471164017915725,1.145260453224182,284.90203857421875,284.95001220703125,300.9326171875,292.2442321777344,299.21435546875,297.2445068359375,284.9028625488281,1.0,0.7262352705001831,0.3516145944595337,0.3516145944595337,1.0,1.0,-3.677802085876465,0.9660633206367492,2.7117388248443604,0.1387917548418045,0.8621140718460083,0.8621140718460083,0.0,286.5188903808594,293.0,61023.78125,0.0,4638.31884765625,1.0,278.8578186035156,282.9042358398437,295.26763916015625,299.21368408203125,293.1499938964844,293.1499938964844,279.1499938964844,38607.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651291370391846,1.0,0.0,0.0,3.603452682495117,3.6034767627716064,8.664249548928638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.96875,0.0,1501.2545166015625,1895.4371337890625,0.0,3998.173583984375,0.8970167636871338,1.0,0.0,3.0,1.0,0.0
18111720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7974103093147278,0.4529747664928436,0.4133853018283844,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9216257333755492,0.7053981423377991,0.671539843082428,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8714472651481628,0.6009531021118164,0.423061192035675,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7804993391036987,0.4251638948917389,0.4089172184467315,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6541674733161926,0.2471164017915725,1.145260453224182,284.90203857421875,284.95001220703125,300.9326171875,292.2442321777344,299.21435546875,297.2445068359375,284.9028625488281,1.0,0.7262352705001831,0.3516145944595337,0.3516145944595337,1.0,1.0,-3.677802085876465,0.9660633206367492,2.7117388248443604,0.1387917548418045,0.8621140718460083,0.8621140718460083,0.0,286.5188903808594,293.0,61023.78125,0.0,4638.31884765625,1.0,278.8578186035156,282.9042358398437,295.26763916015625,299.21368408203125,293.1499938964844,293.1499938964844,279.1499938964844,38607.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651291370391846,1.0,0.0,0.0,3.603452682495117,3.6034767627716064,8.664249548928638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.96875,0.0,1501.2545166015625,1895.4371337890625,0.0,3998.173583984375,0.8970167636871338,1.0,0.0,3.0,1.0,0.0
18111780,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7953133583068848,0.4525747895240783,0.4128634035587311,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9191799759864808,0.7052769064903259,0.6712320446968079,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.871644139289856,0.6054887175559998,0.4260671436786651,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.779001772403717,0.4256029427051544,0.4092331528663635,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.652874231338501,0.2472820281982422,1.1458499431610107,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,299.2119445800781,297.2498474121094,285.0018005371094,1.0,0.7280102968215942,0.3510445952415466,0.3510445952415466,1.0,1.0,-3.68149995803833,0.9653596878051758,2.7161402702331543,0.1371226012706756,0.9517210125923156,0.9517210125923156,0.0,289.2450866699219,296.0,60306.75,0.0,4665.91259765625,1.0,279.1419982910156,283.0289001464844,295.2100830078125,299.0413513183594,293.1499938964844,293.1499938964844,278.8500061035156,33574.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957582950592041,1.0,0.0,0.0,3.7092671394348153,3.709291219711304,9.180567417388374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.74609375,0.0,1581.6708984375,1895.4371337890625,0.0,3931.010986328125,0.9170126914978028,1.0,0.0,3.0,1.0,0.0
18111840,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7953133583068848,0.4525747895240783,0.4128634035587311,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9191799759864808,0.7052769064903259,0.6712320446968079,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.871644139289856,0.6054887175559998,0.4260671436786651,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.779001772403717,0.4256029427051544,0.4092331528663635,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.652874231338501,0.2472820281982422,1.1458499431610107,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,299.2119445800781,297.2498474121094,285.0018005371094,1.0,0.7280102968215942,0.3510445952415466,0.3510445952415466,1.0,1.0,-3.68149995803833,0.9653596878051758,2.7161402702331543,0.1371226012706756,0.9517210125923156,0.9517210125923156,0.0,289.2450866699219,296.0,60306.75,0.0,4665.91259765625,1.0,279.1419982910156,283.0289001464844,295.2100830078125,299.0413513183594,293.1499938964844,293.1499938964844,278.8500061035156,33574.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957582950592041,1.0,0.0,0.0,3.7092671394348153,3.709291219711304,9.180567417388374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.74609375,0.0,1581.6708984375,1895.4371337890625,0.0,3931.010986328125,0.9170126914978028,1.0,0.0,3.0,1.0,0.0
18111900,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7942090034484863,0.4518879354000091,0.4125827550888061,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9179107546806335,0.7047325372695923,0.6710847616195679,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8716779947280884,0.607268214225769,0.4275538921356201,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7782309651374817,0.4255444705486297,0.4094210565090179,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6522349715232849,0.2472175508737564,1.146354913711548,284.8797912597656,284.95001220703125,300.9056701660156,292.222900390625,299.2076110839844,297.2483825683594,284.87847900390625,1.0,0.7289509177207947,0.3507595658302307,0.3507595658302307,1.0,1.0,-3.68361496925354,0.9650821685791016,2.7185328006744385,0.1364483833312988,0.8667740821838379,0.8667740821838379,0.0,290.70867919921875,296.0,61213.1484375,0.0,4681.099609375,1.0,278.8965148925781,282.881591796875,295.2564697265625,299.2503356933594,293.1499938964844,293.1499938964844,278.8500061035156,37644.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638271927833556,1.0,0.0,0.0,3.675983428955078,3.6760079860687256,9.016550279739022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.6396484375,0.0,1574.659912109375,1895.4371337890625,0.0,3986.627685546875,0.910247802734375,1.0,0.0,3.0,1.0,0.0
18111960,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7925028204917908,0.4510715901851654,0.4119133651256561,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9159664511680604,0.7039979100227356,0.670486330986023,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8711315393447876,0.6089304089546204,0.4287429749965668,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7769445776939392,0.4253476858139038,0.4093285501003265,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6511659622192383,0.2470433264970779,1.146039366722107,284.9017333984375,284.95001220703125,300.896484375,292.2156066894531,299.2021484375,297.2454528808594,284.9030456542969,1.0,0.7297435402870178,0.3504863977432251,0.3504863977432251,1.0,1.0,-3.6830320358276367,0.9640107154846193,2.7190213203430176,0.1355349719524383,0.8610778450965881,0.8610778450965881,0.0,292.56658935546875,299.0,60965.92578125,0.0,4691.14404296875,1.0,278.857177734375,282.905517578125,295.2397766113281,299.1826171875,293.1499938964844,293.1499938964844,279.1499938964844,38770.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660319685935974,1.0,0.0,0.0,3.597685575485229,3.5977096557617188,8.636538950668182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.3115234375,0.0,1496.1700439453125,1895.4371337890625,0.0,4006.16943359375,0.8958521485328674,1.0,0.0,3.0,1.0,0.0
18112020,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7904479503631592,0.4506634175777435,0.4113793075084686,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9135853052139282,0.7037927508354187,0.670094907283783,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8713538646697998,0.6135005950927734,0.4317661225795746,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7754781246185303,0.4257589280605316,0.4096151888370514,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6499121189117432,0.2471985071897506,1.146575093269348,285.00201416015625,284.95001220703125,300.8778076171875,292.2008056640625,299.1996459960937,297.2508239746094,285.0012512207031,1.0,0.731490969657898,0.3499400317668915,0.3499400317668915,1.0,1.0,-3.686535358428955,0.9633175134658812,2.723217725753784,0.1339167207479477,0.9504575729370116,0.9504575729370116,0.0,295.2999572753906,302.0,60259.5,0.0,4718.31787109375,1.0,279.1419677734375,283.0294494628906,295.18084716796875,299.0091247558594,293.1499938964844,293.1499938964844,278.8500061035156,33585.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584569334983826,1.0,0.0,0.0,3.7059245109558105,3.7059485912323,9.164028824670822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.7255859375,0.0,1577.9390869140625,1895.4371337890625,0.0,3938.818603515625,0.9162043929100036,1.0,0.0,3.0,1.0,0.0
18112080,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7904479503631592,0.4506634175777435,0.4113793075084686,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9135853052139282,0.7037927508354187,0.670094907283783,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8713538646697998,0.6135005950927734,0.4317661225795746,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7754781246185303,0.4257589280605316,0.4096151888370514,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6499121189117432,0.2471985071897506,1.146575093269348,285.00201416015625,284.95001220703125,300.8778076171875,292.2008056640625,299.1996459960937,297.2508239746094,285.0012512207031,1.0,0.731490969657898,0.3499400317668915,0.3499400317668915,1.0,1.0,-3.686535358428955,0.9633175134658812,2.723217725753784,0.1339167207479477,0.9504575729370116,0.9504575729370116,0.0,295.2999572753906,302.0,60259.5,0.0,4718.31787109375,1.0,279.1419677734375,283.0294494628906,295.18084716796875,299.0091247558594,293.1499938964844,293.1499938964844,278.8500061035156,33585.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584569334983826,1.0,0.0,0.0,3.7059245109558105,3.7059485912323,9.164028824670822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.7255859375,0.0,1577.9390869140625,1895.4371337890625,0.0,3938.818603515625,0.9162043929100036,1.0,0.0,3.0,1.0,0.0
18112140,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7876976132392883,0.4491596221923828,0.4104188680648803,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9104896187782288,0.7024354934692383,0.6692661046981812,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8708781003952026,0.6169643998146057,0.4344519972801208,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7734683752059937,0.4254770278930664,0.4096803963184356,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6482579708099365,0.2469498813152313,1.1467080116271973,284.9023132324219,284.95001220703125,300.8587646484375,292.1856994628906,299.1897277832031,297.2464294433594,284.9031066894531,1.0,0.7331953048706055,0.3493936955928802,0.3493936955928802,1.0,1.0,-3.6878623962402335,0.9619420766830444,2.7259202003479004,0.1323447525501251,0.8604049682617188,0.8604049682617188,0.0,298.6282653808594,305.0,60924.61328125,0.0,4743.06298828125,1.0,278.8578796386719,282.90679931640625,295.209228515625,299.1488037109375,293.1499938964844,293.1499938964844,279.1499938964844,38623.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668694138526917,1.0,0.0,0.0,3.5953876972198486,3.595411777496338,8.62550962210662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.7294921875,0.0,1492.5902099609375,1895.4371337890625,0.0,4013.57861328125,0.8952426910400391,1.0,0.0,3.0,1.0,0.0
18112200,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7876976132392883,0.4491596221923828,0.4104188680648803,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9104896187782288,0.7024354934692383,0.6692661046981812,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8708781003952026,0.6169643998146057,0.4344519972801208,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7734683752059937,0.4254770278930664,0.4096803963184356,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6482579708099365,0.2469498813152313,1.1467080116271973,284.9023132324219,284.95001220703125,300.8587646484375,292.1856994628906,299.1897277832031,297.2464294433594,284.9031066894531,1.0,0.7331953048706055,0.3493936955928802,0.3493936955928802,1.0,1.0,-3.6878623962402335,0.9619420766830444,2.7259202003479004,0.1323447525501251,0.8604049682617188,0.8604049682617188,0.0,298.6282653808594,305.0,60924.61328125,0.0,4743.06298828125,1.0,278.8578796386719,282.90679931640625,295.209228515625,299.1488037109375,293.1499938964844,293.1499938964844,279.1499938964844,38623.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668694138526917,1.0,0.0,0.0,3.5953876972198486,3.595411777496338,8.62550962210662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.7294921875,0.0,1492.5902099609375,1895.4371337890625,0.0,4013.57861328125,0.8952426910400391,1.0,0.0,3.0,1.0,0.0
18112260,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7857092022895813,0.4487440586090088,0.4098879992961883,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9082261323928832,0.7021492123603821,0.6688084006309509,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8711451292037964,0.6215655207633972,0.4375015497207641,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7720515131950378,0.4258623123168945,0.4099476635456085,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6470568776130676,0.2470962852239608,1.147216558456421,285.0018920898437,284.95001220703125,300.8393859863281,292.1703186035156,299.1871643066406,297.2518005371094,285.0011901855469,1.0,0.7349187135696411,0.3488819003105163,0.3488819003105163,1.0,1.0,-3.69126558303833,0.9613210558891296,2.729944467544556,0.130823016166687,0.9492397308349608,0.9492397308349608,0.0,301.3521728515625,308.0,60206.62109375,0.0,4769.97119140625,1.0,279.1419372558594,283.0306701660156,295.1503295898437,298.9749450683594,293.1499938964844,293.1499938964844,278.8500061035156,33579.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593223333358764,1.0,0.0,0.0,3.701345205307007,3.701369285583496,9.141394912148826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.0166015625,0.0,1572.6798095703125,1895.4371337890625,0.0,3946.542724609375,0.9152337312698364,1.0,0.0,3.0,1.0,0.0
18112320,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7857092022895813,0.4487440586090088,0.4098879992961883,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9082261323928832,0.7021492123603821,0.6688084006309509,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8711451292037964,0.6215655207633972,0.4375015497207641,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7720515131950378,0.4258623123168945,0.4099476635456085,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6470568776130676,0.2470962852239608,1.147216558456421,285.0018920898437,284.95001220703125,300.8393859863281,292.1703186035156,299.1871643066406,297.2518005371094,285.0011901855469,1.0,0.7349187135696411,0.3488819003105163,0.3488819003105163,1.0,1.0,-3.69126558303833,0.9613210558891296,2.729944467544556,0.130823016166687,0.9492397308349608,0.9492397308349608,0.0,301.3521728515625,308.0,60206.62109375,0.0,4769.97119140625,1.0,279.1419372558594,283.0306701660156,295.1503295898437,298.9749450683594,293.1499938964844,293.1499938964844,278.8500061035156,33579.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593223333358764,1.0,0.0,0.0,3.701345205307007,3.701369285583496,9.141394912148826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.0166015625,0.0,1572.6798095703125,1895.4371337890625,0.0,3946.542724609375,0.9152337312698364,1.0,0.0,3.0,1.0,0.0
18112380,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7830315828323364,0.4472395777702331,0.4089252352714538,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9052993059158324,0.7007164359092712,0.6679074168205261,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8707131743431091,0.6250474452972412,0.4402011036872864,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7700979113578796,0.4255555868148803,0.4099891781806946,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.645462155342102,0.2468395233154297,1.1473129987716677,284.90252685546875,284.95001220703125,300.8196716308594,292.1547241210937,299.1772155761719,297.2474365234375,284.9033203125,1.0,0.7365977764129639,0.3483701050281524,0.3483701050281524,1.0,1.0,-3.6924469470977774,0.9600096344947816,2.7324373722076416,0.1293468475341797,0.859463095664978,0.859463095664978,0.0,304.6796569824219,311.0,60866.11328125,0.0,4794.341796875,1.0,278.85791015625,282.9083251953125,295.1782531738281,299.11395263671875,293.1499938964844,293.1499938964844,279.1499938964844,38626.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677416682243348,1.0,0.0,0.0,3.5906312465667725,3.5906550884246826,8.602702337157098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.40625,0.0,1487.445068359375,1895.4371337890625,0.0,4021.28759765625,0.8941890597343445,1.0,0.0,3.0,1.0,0.0
18112440,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7830315828323364,0.4472395777702331,0.4089252352714538,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9052993059158324,0.7007164359092712,0.6679074168205261,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8707131743431091,0.6250474452972412,0.4402011036872864,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7700979113578796,0.4255555868148803,0.4099891781806946,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.645462155342102,0.2468395233154297,1.1473129987716677,284.90252685546875,284.95001220703125,300.8196716308594,292.1547241210937,299.1772155761719,297.2474365234375,284.9033203125,1.0,0.7365977764129639,0.3483701050281524,0.3483701050281524,1.0,1.0,-3.6924469470977774,0.9600096344947816,2.7324373722076416,0.1293468475341797,0.859463095664978,0.859463095664978,0.0,304.6796569824219,311.0,60866.11328125,0.0,4794.341796875,1.0,278.85791015625,282.9083251953125,295.1782531738281,299.11395263671875,293.1499938964844,293.1499938964844,279.1499938964844,38626.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677416682243348,1.0,0.0,0.0,3.5906312465667725,3.5906550884246826,8.602702337157098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.40625,0.0,1487.445068359375,1895.4371337890625,0.0,4021.28759765625,0.8941890597343445,1.0,0.0,3.0,1.0,0.0
18112500,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.781792163848877,0.4469675123691559,0.4084776043891907,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9039499163627625,0.7004529237747192,0.6674402356147766,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8705983757972717,0.6273031830787659,0.441589742898941,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7691775560379028,0.425672322511673,0.4099815189838409,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6446903944015503,0.2468566447496414,1.1471630334854126,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,299.17535400390625,297.2494506835937,285.01239013671875,1.0,0.7373800873756409,0.3481141924858093,0.3481141924858093,1.0,1.0,-3.692820072174072,0.959292769432068,2.733527183532715,0.1284503191709518,0.9352381825447084,0.9352381825447084,0.0,306.2245178222656,311.0,60032.37109375,0.0,4805.17333984375,1.0,279.10028076171875,283.0402526855469,295.1182556152344,298.89697265625,293.1499938964844,293.1499938964844,279.1499938964844,34238.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620721340179444,1.0,0.0,0.0,3.6362013816833496,3.6362249851226807,8.822448762657586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.615234375,0.0,1504.74462890625,1895.4371337890625,0.0,3971.035400390625,0.9024660587310792,1.0,0.0,3.0,1.0,0.0
18112560,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7810860872268677,0.4468159973621368,0.4083825647830963,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.903159201145172,0.7003492712974548,0.6673691868782043,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8709985613822937,0.629676103591919,0.4432629644870758,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7687098383903503,0.4259139597415924,0.4102281332015991,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6442956328392029,0.2469763159751892,1.1477715969085691,285.0014038085937,284.95001220703125,300.7996826171875,292.1388854980469,299.174560546875,297.2528381347656,285.0003356933594,1.0,0.7382947206497192,0.3478615283966064,0.3478615283966064,1.0,1.0,-3.695659875869751,0.9593384861946106,2.736321449279785,0.1278142929077148,0.9477227330207824,0.9477227330207824,0.0,307.41064453125,314.0,60147.578125,0.0,4820.82470703125,1.0,279.1429138183594,283.0312194824219,295.11798095703125,298.93902587890625,293.1499938964844,293.1499938964844,278.8500061035156,33518.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601427912712096,1.0,0.0,0.0,3.698630571365357,3.6986544132232666,9.12799066554726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.3447265625,0.0,1569.1363525390625,1895.4371337890625,0.0,3953.85888671875,0.9143047332763672,1.0,0.0,3.0,1.0,0.0
18112620,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7784913182258606,0.4453108012676239,0.4074242711067199,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9004121422767639,0.6988430023193359,0.6664044857025146,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.87061607837677,0.6331726312637329,0.4459793269634247,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7668183445930481,0.4255829453468323,0.4102503061294555,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6427627801895142,0.2467119991779327,1.1478428840637207,284.9027404785156,284.95001220703125,300.7794494628906,292.1228332519531,299.1645202636719,297.2484436035156,284.9035339355469,1.0,0.7399500608444214,0.347356230020523,0.347356230020523,1.0,1.0,-3.6967368125915527,0.958012580871582,2.7387242317199707,0.1263491213321685,0.8584287166595459,0.8584287166595459,0.0,310.7298278808594,317.0,60801.39453125,0.0,4844.8857421875,1.0,278.85797119140625,282.9100036621094,295.1463928222656,299.07781982421875,293.1499938964844,293.1499938964844,279.1499938964844,38630.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686073660850524,1.0,0.0,0.0,3.585385322570801,3.585409164428711,8.577583798796695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.294921875,0.0,1481.7984619140625,1895.4371337890625,0.0,4028.930419921875,0.8930333852767944,1.0,0.0,3.0,1.0,0.0
