time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112680,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7784913182258606,0.4453108012676239,0.4074242711067199,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9004121422767639,0.6988430023193359,0.6664044857025146,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.87061607837677,0.6331726312637329,0.4459793269634247,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7668183445930481,0.4255829453468323,0.4102503061294555,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6427627801895142,0.2467119991779327,1.1478428840637207,284.9027404785156,284.95001220703125,300.7794494628906,292.1228332519531,299.1645202636719,297.2484436035156,284.9035339355469,1.0,0.7399500608444214,0.347356230020523,0.347356230020523,1.0,1.0,-3.6967368125915527,0.958012580871582,2.7387242317199707,0.1263491213321685,0.8584287166595459,0.8584287166595459,0.0,310.7298278808594,317.0,60801.39453125,0.0,4844.8857421875,1.0,278.85797119140625,282.9100036621094,295.1463928222656,299.07781982421875,293.1499938964844,293.1499938964844,279.1499938964844,38630.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686073660850524,1.0,0.0,0.0,3.585385322570801,3.585409164428711,8.577583798796695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.294921875,0.0,1481.7984619140625,1895.4371337890625,0.0,4028.930419921875,0.8930333852767944,1.0,0.0,3.0,1.0,0.0
18112740,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7766091823577881,0.4448782205581665,0.4068836569786072,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8983420133590698,0.698396623134613,0.665802538394928,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8709365725517273,0.6378240585327148,0.4490622878074646,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7654749155044556,0.4259156286716461,0.4104707837104797,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6416420340538025,0.2468407452106475,1.148279905319214,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,299.1617736816406,297.2538146972656,285.0003356933594,1.0,0.741624653339386,0.3468509018421173,0.3468509018421173,1.0,1.0,-3.69985294342041,0.9573178887367249,2.742534875869751,0.1248176842927932,0.9462568163871764,0.9462568163871764,0.0,313.45361328125,320.0,60083.92578125,0.0,4871.1142578125,1.0,279.1418762207031,283.0326232910156,295.0865783691406,298.90313720703125,293.1499938964844,293.1499938964844,278.8500061035156,33587.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610534906387328,1.0,0.0,0.0,3.69203519821167,3.692059278488159,9.09546656657767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.8447265625,0.0,1562.1773681640625,1895.4371337890625,0.0,3961.97119140625,0.9130779504776,1.0,0.0,3.0,1.0,0.0
18112800,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7766091823577881,0.4448782205581665,0.4068836569786072,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8983420133590698,0.698396623134613,0.665802538394928,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8709365725517273,0.6378240585327148,0.4490622878074646,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7654749155044556,0.4259156286716461,0.4104707837104797,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6416420340538025,0.2468407452106475,1.148279905319214,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,299.1617736816406,297.2538146972656,285.0003356933594,1.0,0.741624653339386,0.3468509018421173,0.3468509018421173,1.0,1.0,-3.69985294342041,0.9573178887367249,2.742534875869751,0.1248176842927932,0.9462568163871764,0.9462568163871764,0.0,313.45361328125,320.0,60083.92578125,0.0,4871.1142578125,1.0,279.1418762207031,283.0326232910156,295.0865783691406,298.90313720703125,293.1499938964844,293.1499938964844,278.8500061035156,33587.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610534906387328,1.0,0.0,0.0,3.69203519821167,3.692059278488159,9.09546656657767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.8447265625,0.0,1562.1773681640625,1895.4371337890625,0.0,3961.97119140625,0.9130779504776,1.0,0.0,3.0,1.0,0.0
18112860,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.774074137210846,0.4433721005916595,0.405914694070816,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8956196904182434,0.6968162655830383,0.6647588610649109,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8705775737762451,0.6413325667381287,0.451781302690506,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.763624906539917,0.4255596101284027,0.4104644060134887,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6401523351669312,0.2465681582689285,1.1483027935028076,284.9029541015625,284.95001220703125,300.73834228515625,292.0902709960937,299.151611328125,297.2494201660156,284.9037170410156,1.0,0.7432535290718079,0.3463427424430847,0.3463427424430847,1.0,1.0,-3.700732469558716,0.9559195041656494,2.7448129653930664,0.1233203634619712,0.8572850227355957,0.8572850227355957,0.0,316.7808837890625,323.0,60731.39453125,0.0,4894.69580078125,1.0,278.8580017089844,282.9117431640625,295.1138000488281,299.0405578613281,293.1499938964844,293.1499938964844,279.1499938964844,38637.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694721698760986,1.0,0.0,0.0,3.579754590988159,3.5797784328460693,8.550663324058405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.5048828125,0.0,1475.7652587890625,1895.4371337890625,0.0,4036.557861328125,0.8917890191078186,1.0,0.0,3.0,1.0,0.0
18112920,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.774074137210846,0.4433721005916595,0.405914694070816,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8956196904182434,0.6968162655830383,0.6647588610649109,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8705775737762451,0.6413325667381287,0.451781302690506,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.763624906539917,0.4255596101284027,0.4104644060134887,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6401523351669312,0.2465681582689285,1.1483027935028076,284.9029541015625,284.95001220703125,300.73834228515625,292.0902709960937,299.151611328125,297.2494201660156,284.9037170410156,1.0,0.7432535290718079,0.3463427424430847,0.3463427424430847,1.0,1.0,-3.700732469558716,0.9559195041656494,2.7448129653930664,0.1233203634619712,0.8572850227355957,0.8572850227355957,0.0,316.7808837890625,323.0,60731.39453125,0.0,4894.69580078125,1.0,278.8580017089844,282.9117431640625,295.1138000488281,299.0405578613281,293.1499938964844,293.1499938964844,279.1499938964844,38637.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694721698760986,1.0,0.0,0.0,3.579754590988159,3.5797784328460693,8.550663324058405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.5048828125,0.0,1475.7652587890625,1895.4371337890625,0.0,4036.557861328125,0.8917890191078186,1.0,0.0,3.0,1.0,0.0
18112980,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7722455859184265,0.4429317712783813,0.4053700268268585,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8935697078704834,0.6962904334068298,0.6640856862068176,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8709211945533752,0.6460052728652954,0.4548785090446472,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7623165845870972,0.4258667826652527,0.4106621444225311,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6390678882598877,0.2466887086629867,1.1487064361572266,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,299.1488037109375,297.2548217773437,284.9999694824219,1.0,0.744904100894928,0.3458345532417297,0.3458345532417297,1.0,1.0,-3.703707456588745,0.955167591571808,2.748539924621582,0.1217633262276649,0.9446333050727844,0.9446333050727844,0.0,319.5037536621094,326.0,60014.64453125,0.0,4920.57666015625,1.0,279.141845703125,283.0338439941406,295.0536499023437,298.86553955078125,293.1499938964844,293.1499938964844,278.8500061035156,33587.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961901307106018,1.0,0.0,0.0,3.6865792274475098,3.686603307723999,9.068604072126618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.8271484375,0.0,1556.0157470703125,1895.4371337890625,0.0,3969.516357421875,0.9118503332138062,1.0,0.0,3.0,1.0,0.0
18113040,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7722455859184265,0.4429317712783813,0.4053700268268585,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8935697078704834,0.6962904334068298,0.6640856862068176,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8709211945533752,0.6460052728652954,0.4548785090446472,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7623165845870972,0.4258667826652527,0.4106621444225311,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6390678882598877,0.2466887086629867,1.1487064361572266,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,299.1488037109375,297.2548217773437,284.9999694824219,1.0,0.744904100894928,0.3458345532417297,0.3458345532417297,1.0,1.0,-3.703707456588745,0.955167591571808,2.748539924621582,0.1217633262276649,0.9446333050727844,0.9446333050727844,0.0,319.5037536621094,326.0,60014.64453125,0.0,4920.57666015625,1.0,279.141845703125,283.0338439941406,295.0536499023437,298.86553955078125,293.1499938964844,293.1499938964844,278.8500061035156,33587.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961901307106018,1.0,0.0,0.0,3.6865792274475098,3.686603307723999,9.068604072126618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.8271484375,0.0,1556.0157470703125,1895.4371337890625,0.0,3969.516357421875,0.9118503332138062,1.0,0.0,3.0,1.0,0.0
18113100,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7712758779525757,0.4422347843647003,0.4050732851028442,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8924959897994995,0.6955491900444031,0.6637492775917053,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8710206151008606,0.6478154063224792,0.4563979506492615,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7616387605667114,0.4257411062717438,0.410786896944046,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.638529896736145,0.2466012686491012,1.1491111516952517,284.88006591796875,284.95001220703125,300.70709228515625,292.06549072265625,299.1441955566406,297.25323486328125,284.8790588378906,1.0,0.7457795143127441,0.3455804884433746,0.3455804884433746,1.0,1.0,-3.705418586730957,0.9548526406288148,2.750565767288208,0.1211413443088531,0.8605850338935852,0.8605850338935852,0.0,320.97320556640625,326.0,60891.81640625,0.0,4934.85009765625,1.0,278.8974304199219,282.8893737792969,295.0989990234375,299.0713195800781,293.1499938964844,293.1499938964844,278.8500061035156,37801.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681477546691896,1.0,0.0,0.0,3.650044679641724,3.650068998336792,8.88975250745716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9892578125,0.0,1546.697998046875,1895.4371337890625,0.0,4024.8740234375,0.9044705629348756,1.0,0.0,3.0,1.0,0.0
18113160,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7697917819023132,0.4414243400096893,0.4044056832790375,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8908931612968445,0.694636344909668,0.6629790663719177,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8706040978431702,0.6495219469070435,0.4576106965541839,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7605241537094116,0.4254871606826782,0.4106375873088836,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.637631893157959,0.2464094012975692,1.148709416389465,284.9029541015625,284.95001220703125,300.69659423828125,292.05718994140625,299.1386108398437,297.2503967285156,284.9042358398437,1.0,0.7465102672576904,0.3453385531902313,0.3453385531902313,1.0,1.0,-3.7044870853424072,0.9537725448608398,2.7507145404815674,0.1202940791845321,0.8559292554855347,0.8559292554855347,0.0,322.8229064941406,329.0,60641.80859375,0.0,4943.8505859375,1.0,278.8573303222656,282.9139709472656,295.0814514160156,299.0028686523437,293.1499938964844,293.1499938964844,279.1499938964844,38816.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703565239906312,1.0,0.0,0.0,3.571305513381958,3.571329355239868,8.510348266099754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.86669921875,0.0,1467.9896240234375,1895.4371337890625,0.0,4044.3486328125,0.8900679349899292,1.0,0.0,3.0,1.0,0.0
18113220,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7680044770240784,0.4409761428833008,0.4038489162921905,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8888520002365112,0.69403076171875,0.6622263193130493,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8709566593170166,0.6542136073112488,0.4607135653495788,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7592402100563049,0.4257687926292419,0.4108080863952636,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6365735530853271,0.246521770954132,1.1490694284439087,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,299.1358642578125,297.2557678222656,284.9995422363281,1.0,0.7481356263160706,0.3448546528816223,0.3448546528816223,1.0,1.0,-3.707273244857788,0.953038454055786,2.754234790802002,0.1187944486737251,0.9429427981376648,0.9429427981376648,0.0,325.55389404296875,332.0,59941.55859375,0.0,4969.2939453125,1.0,279.14178466796875,283.0350646972656,295.02032470703125,298.8273010253906,293.1499938964844,293.1499938964844,278.8500061035156,33587.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627349376678468,1.0,0.0,0.0,3.6808555126190186,3.6808793544769287,9.040466579790518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.2265625,0.0,1549.567626953125,1895.4371337890625,0.0,3976.927734375,0.9105626940727234,1.0,0.0,3.0,1.0,0.0
18113280,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7680044770240784,0.4409761428833008,0.4038489162921905,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8888520002365112,0.69403076171875,0.6622263193130493,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8709566593170166,0.6542136073112488,0.4607135653495788,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7592402100563049,0.4257687926292419,0.4108080863952636,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6365735530853271,0.246521770954132,1.1490694284439087,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,299.1358642578125,297.2557678222656,284.9995422363281,1.0,0.7481356263160706,0.3448546528816223,0.3448546528816223,1.0,1.0,-3.707273244857788,0.953038454055786,2.754234790802002,0.1187944486737251,0.9429427981376648,0.9429427981376648,0.0,325.55389404296875,332.0,59941.55859375,0.0,4969.2939453125,1.0,279.14178466796875,283.0350646972656,295.02032470703125,298.8273010253906,293.1499938964844,293.1499938964844,278.8500061035156,33587.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627349376678468,1.0,0.0,0.0,3.6808555126190186,3.6808793544769287,9.040466579790518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.2265625,0.0,1549.567626953125,1895.4371337890625,0.0,3976.927734375,0.9105626940727234,1.0,0.0,3.0,1.0,0.0
18113340,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7656104564666748,0.439469426870346,0.4028745591640472,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8862009048461914,0.6923046708106995,0.6610411405563354,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8706579208374023,0.6577388644218445,0.4634449183940887,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7574863433837891,0.4253657758235931,0.4107555747032165,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6351733207702637,0.2462352365255355,1.149025797843933,284.9034729003906,284.95001220703125,300.6544494628906,292.0237731933594,299.1257019042969,297.2513427734375,284.9042358398437,1.0,0.749715268611908,0.3443707823753357,0.3443707823753357,1.0,1.0,-3.707855224609375,0.9516232013702391,2.756232023239136,0.1173455342650413,0.8548689484596252,0.8548689484596252,0.0,328.8799133300781,335.0,60577.01953125,0.0,4992.0654296875,1.0,278.85809326171875,282.9156494140625,295.0472412109375,298.96368408203125,293.1499938964844,293.1499938964844,279.1499938964844,38644.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711389541625975,1.0,0.0,0.0,3.5673296451568604,3.5673534870147705,8.491409744237899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.330078125,0.0,1462.4595947265625,1895.4371337890625,0.0,4051.23388671875,0.8890429139137268,1.0,0.0,3.0,1.0,0.0
18113400,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7656104564666748,0.439469426870346,0.4028745591640472,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8862009048461914,0.6923046708106995,0.6610411405563354,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8706579208374023,0.6577388644218445,0.4634449183940887,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7574863433837891,0.4253657758235931,0.4107555747032165,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6351733207702637,0.2462352365255355,1.149025797843933,284.9034729003906,284.95001220703125,300.6544494628906,292.0237731933594,299.1257019042969,297.2513427734375,284.9042358398437,1.0,0.749715268611908,0.3443707823753357,0.3443707823753357,1.0,1.0,-3.707855224609375,0.9516232013702391,2.756232023239136,0.1173455342650413,0.8548689484596252,0.8548689484596252,0.0,328.8799133300781,335.0,60577.01953125,0.0,4992.0654296875,1.0,278.85809326171875,282.9156494140625,295.0472412109375,298.96368408203125,293.1499938964844,293.1499938964844,279.1499938964844,38644.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711389541625975,1.0,0.0,0.0,3.5673296451568604,3.5673534870147705,8.491409744237899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.330078125,0.0,1462.4595947265625,1895.4371337890625,0.0,4051.23388671875,0.8890429139137268,1.0,0.0,3.0,1.0,0.0
18113460,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.763885498046875,0.4390125274658203,0.4023209810256958,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8841911554336548,0.6916204690933228,0.660226047039032,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8710390329360962,0.6624452471733093,0.4665645360946655,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7562429308891296,0.4256224632263183,0.4109088480472564,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6341520547866821,0.2463404685258865,1.1493688821792605,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,299.123046875,297.2567443847656,284.999267578125,1.0,0.7513188123703003,0.3439203202724457,0.3439203202724457,1.0,1.0,-3.7105495929718018,0.950963258743286,2.759586334228516,0.1159441173076629,0.9412381052970886,0.9412381052970886,0.0,331.6019287109375,338.0,59864.83984375,0.0,5017.23779296875,1.0,279.1417541503906,283.0365295410156,294.9867248535156,298.7885131835937,293.1499938964844,293.1499938964844,278.8500061035156,33584.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963537871837616,1.0,0.0,0.0,3.674747943878174,3.674771785736084,9.010489634420082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.1630859375,0.0,1542.6771240234375,1895.4371337890625,0.0,3984.0595703125,0.9091855883598328,1.0,0.0,3.0,1.0,0.0
18113520,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.763885498046875,0.4390125274658203,0.4023209810256958,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8841911554336548,0.6916204690933228,0.660226047039032,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8710390329360962,0.6624452471733093,0.4665645360946655,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7562429308891296,0.4256224632263183,0.4109088480472564,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6341520547866821,0.2463404685258865,1.1493688821792605,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,299.123046875,297.2567443847656,284.999267578125,1.0,0.7513188123703003,0.3439203202724457,0.3439203202724457,1.0,1.0,-3.7105495929718018,0.950963258743286,2.759586334228516,0.1159441173076629,0.9412381052970886,0.9412381052970886,0.0,331.6019287109375,338.0,59864.83984375,0.0,5017.23779296875,1.0,279.1417541503906,283.0365295410156,294.9867248535156,298.7885131835937,293.1499938964844,293.1499938964844,278.8500061035156,33584.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963537871837616,1.0,0.0,0.0,3.674747943878174,3.674771785736084,9.010489634420082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.1630859375,0.0,1542.6771240234375,1895.4371337890625,0.0,3984.0595703125,0.9091855883598328,1.0,0.0,3.0,1.0,0.0
18113580,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7615600228309631,0.4375051259994507,0.4013437032699585,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8815768361091614,0.6898238658905029,0.6589723229408264,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8707658052444458,0.665974497795105,0.4692991077899933,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7545340657234192,0.4251965582370758,0.4108339846134186,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6327906250953674,0.2460477948188781,1.1492962837219238,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,299.1129455566406,297.2522888183594,284.9045104980469,1.0,0.7528747320175171,0.3434698581695556,0.3434698581695556,1.0,1.0,-3.7109878063201904,0.9496118426322936,2.761375904083252,0.1145910397171974,0.8536311984062195,0.8536311984062195,0.0,334.9275207519531,341.0,60495.21484375,0.0,5039.60986328125,1.0,278.858154296875,282.9177551269531,295.0137023925781,298.92462158203125,293.1499938964844,293.1499938964844,279.1499938964844,38643.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719396829605104,1.0,0.0,0.0,3.560742855072021,3.5607664585113525,8.460081062366953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.2744140625,0.0,1455.4107666015625,1895.4371337890625,0.0,4058.2734375,0.8875840902328491,1.0,0.0,3.0,1.0,0.0
18113640,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7615600228309631,0.4375051259994507,0.4013437032699585,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8815768361091614,0.6898238658905029,0.6589723229408264,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8707658052444458,0.665974497795105,0.4692991077899933,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7545340657234192,0.4251965582370758,0.4108339846134186,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6327906250953674,0.2460477948188781,1.1492962837219238,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,299.1129455566406,297.2522888183594,284.9045104980469,1.0,0.7528747320175171,0.3434698581695556,0.3434698581695556,1.0,1.0,-3.7109878063201904,0.9496118426322936,2.761375904083252,0.1145910397171974,0.8536311984062195,0.8536311984062195,0.0,334.9275207519531,341.0,60495.21484375,0.0,5039.60986328125,1.0,278.858154296875,282.9177551269531,295.0137023925781,298.92462158203125,293.1499938964844,293.1499938964844,279.1499938964844,38643.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719396829605104,1.0,0.0,0.0,3.560742855072021,3.5607664585113525,8.460081062366953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.2744140625,0.0,1455.4107666015625,1895.4371337890625,0.0,4058.2734375,0.8875840902328491,1.0,0.0,3.0,1.0,0.0
18113700,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.760491132736206,0.4372176229953766,0.4008930027484894,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.880346417427063,0.6893694400787354,0.6583366394042969,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8707298040390015,0.6682814359664917,0.4707149863243103,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7537318468093872,0.4252530038356781,0.4107731580734253,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6321303844451904,0.2460468858480453,1.1490745544433594,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,299.11114501953125,297.2543640136719,285.0113830566406,1.0,0.7535995841026306,0.3432446122169494,0.3432446122169494,1.0,1.0,-3.711036920547485,0.9488903284072876,2.762146472930908,0.1137626841664314,0.928079068660736,0.928079068660736,0.0,336.4649353027344,341.0,59672.921875,0.0,5049.517578125,1.0,279.0995788574219,283.0473327636719,294.9530944824219,298.7078552246094,293.1499938964844,293.1499938964844,279.1499938964844,34200.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662474989891052,1.0,0.0,0.0,3.607487916946411,3.607511281967163,8.683664987074735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.5947265625,0.0,1473.0767822265625,1895.4371337890625,0.0,4008.0771484375,0.8960227966308594,1.0,0.0,3.0,1.0,0.0
18113760,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7598758339881897,0.4370400309562683,0.4007786512374878,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8795792460441589,0.6890629529953003,0.6580811142921448,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.871152400970459,0.6706934571266174,0.4724208116531372,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7533132433891296,0.4254278838634491,0.410960704088211,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6317901611328125,0.2461452931165695,1.1495989561080933,284.9995422363281,284.95001220703125,300.5910339355469,291.9735107421875,299.1103515625,297.2576599121094,284.9985046386719,1.0,0.7544536590576172,0.343022882938385,0.343022882938385,1.0,1.0,-3.713498592376709,0.9489071369171144,2.7645914554595947,0.1131838783621788,0.9393905997276306,0.9393905997276306,0.0,337.6564636230469,344.0,59786.0234375,0.0,5064.33837890625,1.0,279.1427001953125,283.0375671386719,294.9522705078125,298.7489013671875,293.1499938964844,293.1499938964844,278.8500061035156,33510.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642743468284608,1.0,0.0,0.0,3.670158863067627,3.670182704925537,8.987998967313615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.0986328125,0.0,1536.9852294921875,1895.4371337890625,0.0,3990.5947265625,0.9078848361968994,1.0,0.0,3.0,1.0,0.0
18113820,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7576265335083008,0.4355319142341614,0.3998055458068847,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8770124912261963,0.6871989965438843,0.6567687392234802,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.870911180973053,0.6742219924926758,0.4751619100570678,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7516547441482544,0.4249797761440277,0.4108681678771972,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6304689645767212,0.2458471208810806,1.1495096683502195,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,299.1003112792969,297.253173828125,284.9048156738281,1.0,0.7559877634048462,0.3425794243812561,0.3425794243812561,1.0,1.0,-3.7138378620147705,0.9475467205047609,2.7662909030914307,0.1118471398949623,0.8523659706115723,0.8523659706115723,0.0,340.97381591796875,347.0,60410.1328125,0.0,5086.38818359375,1.0,278.85821533203125,282.919921875,294.980224609375,298.8854064941406,293.1499938964844,293.1499938964844,279.1499938964844,38643.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727113246917723,1.0,0.0,0.0,3.5539209842681885,3.5539445877075195,8.427695661339385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.9326171875,0.0,1448.13720703125,1895.4371337890625,0.0,4065.05078125,0.8860759139060974,1.0,0.0,3.0,1.0,0.0
18113880,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7576265335083008,0.4355319142341614,0.3998055458068847,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8770124912261963,0.6871989965438843,0.6567687392234802,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.870911180973053,0.6742219924926758,0.4751619100570678,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7516547441482544,0.4249797761440277,0.4108681678771972,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6304689645767212,0.2458471208810806,1.1495096683502195,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,299.1003112792969,297.253173828125,284.9048156738281,1.0,0.7559877634048462,0.3425794243812561,0.3425794243812561,1.0,1.0,-3.7138378620147705,0.9475467205047609,2.7662909030914307,0.1118471398949623,0.8523659706115723,0.8523659706115723,0.0,340.97381591796875,347.0,60410.1328125,0.0,5086.38818359375,1.0,278.85821533203125,282.919921875,294.980224609375,298.8854064941406,293.1499938964844,293.1499938964844,279.1499938964844,38643.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727113246917723,1.0,0.0,0.0,3.5539209842681885,3.5539445877075195,8.427695661339385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.9326171875,0.0,1448.13720703125,1895.4371337890625,0.0,4065.05078125,0.8860759139060974,1.0,0.0,3.0,1.0,0.0
18113940,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7559986114501953,0.4350570142269134,0.3992417156696319,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8750458359718323,0.6863641738891602,0.6558187007904053,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8713176250457764,0.6789459586143494,0.4782932698726654,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7504689693450928,0.4251863956451416,0.4109776318073272,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6294975280761719,0.2459380179643631,1.1497982740402222,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,299.0977478027344,297.2585144042969,284.99853515625,1.0,0.757546067237854,0.3421359658241272,0.3421359658241272,1.0,1.0,-3.716253280639648,0.9468221068382264,2.7694311141967773,0.1104459315538406,0.9376792907714844,0.9376792907714844,0.0,343.6964416503906,350.0,59703.61328125,0.0,5110.84375,1.0,279.14166259765625,283.0393981933594,294.9197082519531,298.7105407714844,293.1499938964844,293.1499938964844,278.8500061035156,33578.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650797843933104,1.0,0.0,0.0,3.662058830261232,3.6620826721191406,8.948370009420614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1201171875,0.0,1528.4483642578125,1895.4371337890625,0.0,3997.736328125,0.906326949596405,1.0,0.0,3.0,1.0,0.0
18114000,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7559986114501953,0.4350570142269134,0.3992417156696319,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8750458359718323,0.6863641738891602,0.6558187007904053,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8713176250457764,0.6789459586143494,0.4782932698726654,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7504689693450928,0.4251863956451416,0.4109776318073272,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6294975280761719,0.2459380179643631,1.1497982740402222,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,299.0977478027344,297.2585144042969,284.99853515625,1.0,0.757546067237854,0.3421359658241272,0.3421359658241272,1.0,1.0,-3.716253280639648,0.9468221068382264,2.7694311141967773,0.1104459315538406,0.9376792907714844,0.9376792907714844,0.0,343.6964416503906,350.0,59703.61328125,0.0,5110.84375,1.0,279.14166259765625,283.0393981933594,294.9197082519531,298.7105407714844,293.1499938964844,293.1499938964844,278.8500061035156,33578.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650797843933104,1.0,0.0,0.0,3.662058830261232,3.6620826721191406,8.948370009420614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1201171875,0.0,1528.4483642578125,1895.4371337890625,0.0,3997.736328125,0.906326949596405,1.0,0.0,3.0,1.0,0.0
18114060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7538039088249207,0.433548241853714,0.3982582092285156,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8725085854530334,0.6844359636306763,0.6544354557991028,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.871084988117218,0.6824697852134705,0.4810248911380768,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.748842716217041,0.4247154295444488,0.4108582139015198,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6281994581222534,0.2456334829330444,1.1496679782867432,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,299.08770751953125,297.2539978027344,284.90509033203125,1.0,0.7590553164482117,0.3416905403137207,0.3416905403137207,1.0,1.0,-3.7164015769958496,0.9453961849212646,2.771005392074585,0.1090838089585304,0.8510268926620483,0.8510268926620483,0.0,347.0212097167969,353.0,60322.453125,0.0,5132.39404296875,1.0,278.8582458496094,282.9220886230469,294.94696044921875,298.8462219238281,293.1499938964844,293.1499938964844,279.1499938964844,38645.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734613299369812,1.0,0.0,0.0,3.5469343662261963,3.546957969665528,8.394592327931605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.390625,0.0,1440.7303466796875,1895.4371337890625,0.0,4071.63134765625,0.8845290541648865,1.0,0.0,3.0,1.0,0.0
18114120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7538039088249207,0.433548241853714,0.3982582092285156,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8725085854530334,0.6844359636306763,0.6544354557991028,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.871084988117218,0.6824697852134705,0.4810248911380768,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.748842716217041,0.4247154295444488,0.4108582139015198,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6281994581222534,0.2456334829330444,1.1496679782867432,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,299.08770751953125,297.2539978027344,284.90509033203125,1.0,0.7590553164482117,0.3416905403137207,0.3416905403137207,1.0,1.0,-3.7164015769958496,0.9453961849212646,2.771005392074585,0.1090838089585304,0.8510268926620483,0.8510268926620483,0.0,347.0212097167969,353.0,60322.453125,0.0,5132.39404296875,1.0,278.8582458496094,282.9220886230469,294.94696044921875,298.8462219238281,293.1499938964844,293.1499938964844,279.1499938964844,38645.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734613299369812,1.0,0.0,0.0,3.5469343662261963,3.546957969665528,8.394592327931605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.390625,0.0,1440.7303466796875,1895.4371337890625,0.0,4071.63134765625,0.8845290541648865,1.0,0.0,3.0,1.0,0.0
18114180,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7522230744361877,0.4330652058124542,0.3976901173591614,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8705671429634094,0.6835322976112366,0.6534238457679749,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8715009689331055,0.6871958374977112,0.4841578006744385,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7476841807365417,0.4248978495597839,0.4109464883804321,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6272484064102173,0.2457177489995956,1.1499309539794922,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,299.0852355957031,297.2593078613281,284.9981689453125,1.0,0.760591447353363,0.3412451446056366,0.3412451446056366,1.0,1.0,-3.718683481216431,0.9446216225624084,2.774061918258667,0.1076645478606224,0.9358163475990297,0.9358163475990297,0.0,349.74285888671875,356.0,59618.62109375,0.0,5156.49072265625,1.0,279.1416015625,283.0408935546875,294.8865661621094,298.671630859375,293.1499938964844,293.1499938964844,278.8500061035156,33576.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965801239013672,1.0,0.0,0.0,3.6553680896759033,3.6553916931152335,8.915701528167119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.1708984375,0.0,1520.990478515625,1895.4371337890625,0.0,4004.126708984375,0.9048210978507996,1.0,0.0,3.0,1.0,0.0
18114240,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7522230744361877,0.4330652058124542,0.3976901173591614,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8705671429634094,0.6835322976112366,0.6534238457679749,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8715009689331055,0.6871958374977112,0.4841578006744385,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7476841807365417,0.4248978495597839,0.4109464883804321,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6272484064102173,0.2457177489995956,1.1499309539794922,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,299.0852355957031,297.2593078613281,284.9981689453125,1.0,0.760591447353363,0.3412451446056366,0.3412451446056366,1.0,1.0,-3.718683481216431,0.9446216225624084,2.774061918258667,0.1076645478606224,0.9358163475990297,0.9358163475990297,0.0,349.74285888671875,356.0,59618.62109375,0.0,5156.49072265625,1.0,279.1416015625,283.0408935546875,294.8865661621094,298.671630859375,293.1499938964844,293.1499938964844,278.8500061035156,33576.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965801239013672,1.0,0.0,0.0,3.6553680896759033,3.6553916931152335,8.915701528167119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.1708984375,0.0,1520.990478515625,1895.4371337890625,0.0,4004.126708984375,0.9048210978507996,1.0,0.0,3.0,1.0,0.0
18114300,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7513784170150757,0.4323599338531494,0.397377073764801,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8695493340492249,0.6826150417327881,0.6529133915901184,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.871629536151886,0.6889972686767578,0.4856810271739959,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.747079610824585,0.4247108995914459,0.4110118150711059,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6267731785774231,0.245612546801567,1.1502541303634644,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,299.0806884765625,297.257568359375,284.8797302246094,1.0,0.7614061236381531,0.3410224318504333,0.3410224318504333,1.0,1.0,-3.720000505447388,0.9442808032035828,2.77571964263916,0.1071061566472053,0.8529307842254639,0.8529307842254639,0.0,351.2184143066406,356.0,60468.00390625,0.0,5169.78759765625,1.0,278.8981628417969,282.8992614746094,294.93218994140625,298.8760070800781,293.1499938964844,293.1499938964844,278.8500061035156,37925.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720219373703004,1.0,0.0,0.0,3.615861177444458,3.6158852577209473,8.72402324603172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.2236328125,0.0,1509.7901611328125,1895.4371337890625,0.0,4058.996337890625,0.8968976736068726,1.0,0.0,3.0,1.0,0.0
18114360,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7500991821289062,0.4315551817417145,0.3967107534408569,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8680803775787354,0.6815447807312012,0.651989758014679,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8712934255599976,0.6907082796096802,0.4868892133235931,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7461034655570984,0.4244052767753601,0.4108103513717651,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.625981330871582,0.245408296585083,1.1497877836227417,284.9046630859375,284.95001220703125,300.4867248535156,291.8908386230469,299.0752868652344,297.2547302246094,284.9058532714844,1.0,0.7620800733566284,0.3408118784427643,0.3408118784427643,1.0,1.0,-3.718739748001098,0.9432035684585572,2.775536298751831,0.1063349172472953,0.8496360182762146,0.8496360182762146,0.0,353.0593566894531,359.0,60216.6796875,0.0,5177.7294921875,1.0,278.85760498046875,282.9248962402344,294.91485595703125,298.8076477050781,293.1499938964844,293.1499938964844,279.1499938964844,38821.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742079973220824,1.0,0.0,0.0,3.537159919738769,3.537183284759521,8.348388860213163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.515625,0.0,1431.676025390625,1895.4371337890625,0.0,4078.176025390625,0.8825366497039795,1.0,0.0,3.0,1.0,0.0
18114420,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7485538125038147,0.4310644268989563,0.3961309790611267,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8661567568778992,0.6805773377418518,0.6509133577346802,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8717063069343567,0.6954326033592224,0.4900135993957519,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7449629306793213,0.424563854932785,0.4108732044696808,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6250413656234741,0.2454861402511596,1.1500154733657837,284.9985046386719,284.95001220703125,300.4663391113281,291.87469482421875,299.0729675292969,297.260009765625,284.9977722167969,1.0,0.7635933756828308,0.3403907120227813,0.3403907120227813,1.0,1.0,-3.720846176147461,0.9424534440040588,2.778392791748047,0.1049787998199462,0.9339393973350524,0.9339393973350524,0.0,355.78839111328125,362.0,59532.296875,0.0,5201.39013671875,1.0,279.1415100097656,283.0423889160156,294.85400390625,298.6331787109375,293.1499938964844,293.1499938964844,278.8500061035156,33574.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966486394405365,1.0,0.0,0.0,3.648605346679688,3.6486289501190186,8.882742577043246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.1982421875,0.0,1513.476318359375,1895.4371337890625,0.0,4010.190673828125,0.90329909324646,1.0,0.0,3.0,1.0,0.0
18114480,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7485538125038147,0.4310644268989563,0.3961309790611267,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8661567568778992,0.6805773377418518,0.6509133577346802,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8717063069343567,0.6954326033592224,0.4900135993957519,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7449629306793213,0.424563854932785,0.4108732044696808,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6250413656234741,0.2454861402511596,1.1500154733657837,284.9985046386719,284.95001220703125,300.4663391113281,291.87469482421875,299.0729675292969,297.260009765625,284.9977722167969,1.0,0.7635933756828308,0.3403907120227813,0.3403907120227813,1.0,1.0,-3.720846176147461,0.9424534440040588,2.778392791748047,0.1049787998199462,0.9339393973350524,0.9339393973350524,0.0,355.78839111328125,362.0,59532.296875,0.0,5201.39013671875,1.0,279.1415100097656,283.0423889160156,294.85400390625,298.6331787109375,293.1499938964844,293.1499938964844,278.8500061035156,33574.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966486394405365,1.0,0.0,0.0,3.648605346679688,3.6486289501190186,8.882742577043246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.1982421875,0.0,1513.476318359375,1895.4371337890625,0.0,4010.190673828125,0.90329909324646,1.0,0.0,3.0,1.0,0.0
