time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114540,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7475619912147522,0.4302211701869964,0.3957277834415436,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8649563193321228,0.6794552803039551,0.6502499580383301,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8717976212501526,0.6974395513534546,0.4917095303535461,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7442425489425659,0.4243085980415344,0.4109051823616028,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6244704723358154,0.2453429847955703,1.1502864360809326,284.8808288574219,284.95001220703125,300.4548034667969,291.8655700683594,299.06756591796875,297.2575988769531,284.8823547363281,1.0,0.7644967436790466,0.340150237083435,0.340150237083435,1.0,1.0,-3.721976757049561,0.9419957995414734,2.779981136322021,0.1043617576360702,0.8481755256652832,0.8481755256652832,0.0,357.5235290527344,362.0,60309.3125,0.0,5215.80078125,1.0,278.8874206542969,282.9032897949219,294.9003601074219,298.8293151855469,293.1499938964844,293.1499938964844,278.8500061035156,38676.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733495712280272,1.0,0.0,0.0,3.5887327194213867,3.588756799697876,8.593607958573557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.552734375,0.0,1485.7606201171875,1895.4371337890625,0.0,4070.651123046875,0.8918861746788025,1.0,0.0,3.0,1.0,0.0
18114600,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7464877367019653,0.4295548498630523,0.3951480388641357,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8637121915817261,0.6785368919372559,0.6494246125221252,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8715106248855591,0.6989317536354065,0.4927347898483276,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7434171438217163,0.4240503013134002,0.4107151329517364,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6237937211990356,0.2451718300580978,1.149845004081726,284.9051818847656,284.95001220703125,300.4461975097656,291.8587341308594,299.06317138671875,297.25537109375,284.90625,1.0,0.7650596499443054,0.3399695754051208,0.3399695754051208,1.0,1.0,-3.720760822296143,0.9410340189933776,2.77972674369812,0.1036804914474487,0.8484257459640503,0.8484257459640503,0.0,359.1045227050781,365.0,60127.65234375,0.0,5222.21484375,1.0,278.8577575683594,282.9272766113281,294.8825378417969,298.76910400390625,293.1499938964844,293.1499938964844,279.1499938964844,38786.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748663902282716,1.0,0.0,0.0,3.5301480293273926,3.5301713943481445,8.315322475027642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.4775390625,0.0,1424.0328369140625,1895.4371337890625,0.0,4083.942138671875,0.8809882402420044,1.0,0.0,3.0,1.0,0.0
18114660,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7449861764907837,0.4290557503700256,0.3945651054382324,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8618192672729492,0.677510678768158,0.6482974290847778,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8719295263290405,0.7036482095718384,0.4958549737930298,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7423017621040344,0.4241854548454284,0.4107584357261657,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6228684186935425,0.2452439367771148,1.1500533819198608,284.9981689453125,284.95001220703125,300.4263000488281,291.8429870605469,299.06103515625,297.2605895996094,284.9974365234375,1.0,0.7665525674819946,0.3395796716213226,0.3395796716213226,1.0,1.0,-3.7227509021759033,0.9403461217880248,2.782404661178589,0.1024162471294403,0.9320966601371764,0.9320966601371764,0.0,361.8315734863281,368.0,59445.109375,0.0,5245.54833984375,1.0,279.1414794921875,283.0439758300781,294.8221435546875,298.5953674316406,293.1499938964844,293.1499938964844,278.8500061035156,33569.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671242237091064,1.0,0.0,0.0,3.641728639602661,3.641752243041992,8.849290793477849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.3447265625,0.0,1505.8448486328125,1895.4371337890625,0.0,4015.83154296875,0.901749312877655,1.0,0.0,3.0,1.0,0.0
18114720,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7449861764907837,0.4290557503700256,0.3945651054382324,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8618192672729492,0.677510678768158,0.6482974290847778,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8719295263290405,0.7036482095718384,0.4958549737930298,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7423017621040344,0.4241854548454284,0.4107584357261657,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6228684186935425,0.2452439367771148,1.1500533819198608,284.9981689453125,284.95001220703125,300.4263000488281,291.8429870605469,299.06103515625,297.2605895996094,284.9974365234375,1.0,0.7665525674819946,0.3395796716213226,0.3395796716213226,1.0,1.0,-3.7227509021759033,0.9403461217880248,2.782404661178589,0.1024162471294403,0.9320966601371764,0.9320966601371764,0.0,361.8315734863281,368.0,59445.109375,0.0,5245.54833984375,1.0,279.1414794921875,283.0439758300781,294.8221435546875,298.5953674316406,293.1499938964844,293.1499938964844,278.8500061035156,33569.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671242237091064,1.0,0.0,0.0,3.641728639602661,3.641752243041992,8.849290793477849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.3447265625,0.0,1505.8448486328125,1895.4371337890625,0.0,4015.83154296875,0.901749312877655,1.0,0.0,3.0,1.0,0.0
18114780,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7429684996604919,0.4275470972061157,0.3935739696025848,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8594130277633667,0.675423264503479,0.6467544436454773,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8717371225357056,0.707130491733551,0.4985585212707519,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7407838702201843,0.4236514270305633,0.4105758666992187,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6216317415237427,0.2449250519275665,1.149849772453308,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,299.05145263671875,297.2558898925781,284.9060363769531,1.0,0.7679963707923889,0.3391897678375244,0.3391897678375244,1.0,1.0,-3.722499370574951,0.9389790296554564,2.783520221710205,0.1012068539857864,0.8470264673233032,0.8470264673233032,0.0,365.1523742675781,371.0,60049.14453125,0.0,5265.91259765625,1.0,278.8583984375,282.928955078125,294.8505554199219,298.7312927246094,293.1499938964844,293.1499938964844,279.1499938964844,38639.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975453794002533,1.0,0.0,0.0,3.5251364707946777,3.5251598358154297,8.291730750897841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.6708984375,0.0,1417.7125244140625,1895.4371337890625,0.0,4089.08154296875,0.8797032833099365,1.0,0.0,3.0,1.0,0.0
18114840,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7429684996604919,0.4275470972061157,0.3935739696025848,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8594130277633667,0.675423264503479,0.6467544436454773,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8717371225357056,0.707130491733551,0.4985585212707519,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7407838702201843,0.4236514270305633,0.4105758666992187,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6216317415237427,0.2449250519275665,1.149849772453308,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,299.05145263671875,297.2558898925781,284.9060363769531,1.0,0.7679963707923889,0.3391897678375244,0.3391897678375244,1.0,1.0,-3.722499370574951,0.9389790296554564,2.783520221710205,0.1012068539857864,0.8470264673233032,0.8470264673233032,0.0,365.1523742675781,371.0,60049.14453125,0.0,5265.91259765625,1.0,278.8583984375,282.928955078125,294.8505554199219,298.7312927246094,293.1499938964844,293.1499938964844,279.1499938964844,38639.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975453794002533,1.0,0.0,0.0,3.5251364707946777,3.5251598358154297,8.291730750897841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.6708984375,0.0,1417.7125244140625,1895.4371337890625,0.0,4089.08154296875,0.8797032833099365,1.0,0.0,3.0,1.0,0.0
18114900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7420455813407898,0.4272438883781433,0.3931202888488769,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8582847118377686,0.674814760684967,0.645984947681427,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8717417120933533,0.7094376087188721,0.4999679327011108,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7400732040405273,0.4236518144607544,0.4104666709899902,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6210296750068665,0.2449106574058532,1.1495782136917114,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,299.0500183105469,297.2579345703125,285.01043701171875,1.0,0.7686697244644165,0.3389948010444641,0.3389948010444641,1.0,1.0,-3.722258090972901,0.9382664561271667,2.783991575241089,0.1004583537578582,0.9200522899627686,0.9200522899627686,0.0,366.6812438964844,371.0,59245.125,0.0,5274.9248046875,1.0,279.0987243652344,283.0558166503906,294.79052734375,298.516357421875,293.1499938964844,293.1499938964844,279.1499938964844,34142.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697113037109376,1.0,0.0,0.0,3.573413372039795,3.573436498641968,8.520397045685968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.2001953125,0.0,1436.0145263671875,1895.4371337890625,0.0,4038.665283203125,0.8883733153343201,1.0,0.0,3.0,1.0,0.0
18114960,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7415059208869934,0.4270401000976562,0.392986387014389,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8575506210327148,0.6743441224098206,0.6455798149108887,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8721579313278198,0.7118353247642517,0.5016701221466064,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7396901249885559,0.4237633943557739,0.4105986058712005,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6207160353660583,0.2449916154146194,1.1500366926193235,284.9976806640625,284.95001220703125,300.387451171875,291.81219482421875,299.0494689941406,297.2610778808594,284.99664306640625,1.0,0.7694690227508545,0.3388048708438873,0.3388048708438873,1.0,1.0,-3.724365711212158,0.938270628452301,2.786094903945923,0.0999531000852584,0.9301353096961976,0.9301353096961976,0.0,367.8787536621094,374.0,59358.67578125,0.0,5288.90234375,1.0,279.14239501953125,283.045166015625,294.7903137207031,298.5578308105469,293.1499938964844,293.1499938964844,278.8500061035156,33491.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676653742790222,1.0,0.0,0.0,3.636528730392456,3.636552333831787,8.824037536214746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.01171875,0.0,1499.5340576171875,1895.4371337890625,0.0,4020.613525390625,0.9003020524978638,1.0,0.0,3.0,1.0,0.0
18115020,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7395472526550293,0.4255311191082001,0.3919995725154876,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8551991581916809,0.6722152829170227,0.6440016627311707,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8719826340675354,0.7152940034866333,0.5043644905090332,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7382098436355591,0.4232096076011657,0.4104005992412567,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6194959282875061,0.2446694672107696,1.149825930595398,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,299.0400695800781,297.2563171386719,284.9063720703125,1.0,0.7708945870399475,0.3384249806404114,0.3384249806404114,1.0,1.0,-3.724039077758789,0.9369131922721864,2.787126064300537,0.0987761467695236,0.8457378149032593,0.8457378149032593,0.0,371.1910400390625,377.0,59957.26171875,0.0,5308.99072265625,1.0,278.8584899902344,282.9313049316406,294.8202209472656,298.6947021484375,293.1499938964844,293.1499938964844,279.1499938964844,38634.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976021945476532,1.0,0.0,0.0,3.517807722091675,3.517830848693848,8.257288754975889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.4541015625,0.0,1410.00830078125,1895.4371337890625,0.0,4094.04931640625,0.8780809640884399,1.0,0.0,3.0,1.0,0.0
18115080,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7395472526550293,0.4255311191082001,0.3919995725154876,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8551991581916809,0.6722152829170227,0.6440016627311707,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8719826340675354,0.7152940034866333,0.5043644905090332,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7382098436355591,0.4232096076011657,0.4104005992412567,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6194959282875061,0.2446694672107696,1.149825930595398,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,299.0400695800781,297.2563171386719,284.9063720703125,1.0,0.7708945870399475,0.3384249806404114,0.3384249806404114,1.0,1.0,-3.724039077758789,0.9369131922721864,2.787126064300537,0.0987761467695236,0.8457378149032593,0.8457378149032593,0.0,371.1910400390625,377.0,59957.26171875,0.0,5308.99072265625,1.0,278.8584899902344,282.9313049316406,294.8202209472656,298.6947021484375,293.1499938964844,293.1499938964844,279.1499938964844,38634.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976021945476532,1.0,0.0,0.0,3.517807722091675,3.517830848693848,8.257288754975889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.4541015625,0.0,1410.00830078125,1895.4371337890625,0.0,4094.04931640625,0.8780809640884399,1.0,0.0,3.0,1.0,0.0
18115140,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7381263971328735,0.4250146448612213,0.3914130628108978,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.853375256061554,0.6710881590843201,0.6427918672561646,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8724102973937988,0.7199802398681641,0.5074698328971863,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7371413707733154,0.4232986271381378,0.4104077219963074,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.61859130859375,0.2447313517332077,1.1500073671340942,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,299.0382385253906,297.26141357421875,284.996826171875,1.0,0.7723503112792969,0.3380450904369354,0.3380450904369354,1.0,1.0,-3.725831985473633,0.9361981749534608,2.789633750915528,0.097539983689785,0.9284853339195251,0.9284853339195251,0.0,373.9115905761719,380.0,59270.44140625,0.0,5331.7509765625,1.0,279.1413879394531,283.0472106933594,294.7613830566406,298.5226135253906,293.1499938964844,293.1499938964844,278.8500061035156,33559.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682583212852478,1.0,0.0,0.0,3.627918720245361,3.627942085266113,8.782301961218764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.427734375,0.0,1490.592041015625,1895.4371337890625,0.0,4025.85009765625,0.8986392617225647,1.0,0.0,3.0,1.0,0.0
18115200,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7381263971328735,0.4250146448612213,0.3914130628108978,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.853375256061554,0.6710881590843201,0.6427918672561646,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8724102973937988,0.7199802398681641,0.5074698328971863,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7371413707733154,0.4232986271381378,0.4104077219963074,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.61859130859375,0.2447313517332077,1.1500073671340942,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,299.0382385253906,297.26141357421875,284.996826171875,1.0,0.7723503112792969,0.3380450904369354,0.3380450904369354,1.0,1.0,-3.725831985473633,0.9361981749534608,2.789633750915528,0.097539983689785,0.9284853339195251,0.9284853339195251,0.0,373.9115905761719,380.0,59270.44140625,0.0,5331.7509765625,1.0,279.1413879394531,283.0472106933594,294.7613830566406,298.5226135253906,293.1499938964844,293.1499938964844,278.8500061035156,33559.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682583212852478,1.0,0.0,0.0,3.627918720245361,3.627942085266113,8.782301961218764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.427734375,0.0,1490.592041015625,1895.4371337890625,0.0,4025.85009765625,0.8986392617225647,1.0,0.0,3.0,1.0,0.0
18115260,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7362049221992493,0.4235057234764099,0.3904167711734772,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8510623574256897,0.6689230799674988,0.641169011592865,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8722317218780518,0.7234127521514893,0.5101394057273865,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7356820106506348,0.4227244257926941,0.4101849794387817,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6173707842826843,0.244405061006546,1.1497650146484375,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,299.0289611816406,297.2565612792969,284.9066467285156,1.0,0.7737550139427185,0.3376613259315491,0.3376613259315491,1.0,1.0,-3.725342273712158,0.934778928756714,2.7905633449554443,0.0963357761502265,0.8444229960441589,0.8444229960441589,0.0,377.23040771484375,383.0,59866.16796875,0.0,5351.39111328125,1.0,278.8585205078125,282.9335327148437,294.7910461425781,298.6593322753906,293.1499938964844,293.1499938964844,279.1499938964844,38630.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765521287918092,1.0,0.0,0.0,3.510604858398437,3.5106279850006104,8.223509553317854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.5771484375,0.0,1402.476318359375,1895.4371337890625,0.0,4098.68115234375,0.8764833211898804,1.0,0.0,3.0,1.0,0.0
18115320,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7362049221992493,0.4235057234764099,0.3904167711734772,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8510623574256897,0.6689230799674988,0.641169011592865,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8722317218780518,0.7234127521514893,0.5101394057273865,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7356820106506348,0.4227244257926941,0.4101849794387817,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6173707842826843,0.244405061006546,1.1497650146484375,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,299.0289611816406,297.2565612792969,284.9066467285156,1.0,0.7737550139427185,0.3376613259315491,0.3376613259315491,1.0,1.0,-3.725342273712158,0.934778928756714,2.7905633449554443,0.0963357761502265,0.8444229960441589,0.8444229960441589,0.0,377.23040771484375,383.0,59866.16796875,0.0,5351.39111328125,1.0,278.8585205078125,282.9335327148437,294.7910461425781,298.6593322753906,293.1499938964844,293.1499938964844,279.1499938964844,38630.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765521287918092,1.0,0.0,0.0,3.510604858398437,3.5106279850006104,8.223509553317854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.5771484375,0.0,1402.476318359375,1895.4371337890625,0.0,4098.68115234375,0.8764833211898804,1.0,0.0,3.0,1.0,0.0
18115380,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7348103523254395,0.4229744970798492,0.3898230493068695,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8492650985717773,0.6677439212799072,0.6399179697036743,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8726401925086975,0.7280197739601135,0.5132078528404236,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7346261143684387,0.4227842390537262,0.4101694524288177,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6164656281471252,0.2444614470005035,1.1499296426773071,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,299.027099609375,297.26129150390625,284.9964599609375,1.0,0.775189995765686,0.3372775614261627,0.3372775614261627,1.0,1.0,-3.726984977722168,0.9340044856071472,2.792980432510376,0.0950736254453659,0.9266479015350342,0.9266479015350342,0.0,379.9565124511719,371.0,59182.47265625,0.0,5373.75830078125,1.0,279.1413269042969,283.0487670898437,294.7327880859375,298.488037109375,293.1499938964844,293.1499938964844,278.8500061035156,33557.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687547087669371,1.0,0.0,0.0,3.621027708053589,3.6210508346557617,8.748970685701352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.365234375,0.0,1483.0426025390625,1895.4371337890625,0.0,4030.23095703125,0.8970891237258911,1.0,0.0,3.0,1.0,0.0
18115440,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7348103523254395,0.4229744970798492,0.3898230493068695,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8492650985717773,0.6677439212799072,0.6399179697036743,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8726401925086975,0.7280197739601135,0.5132078528404236,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7346261143684387,0.4227842390537262,0.4101694524288177,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6164656281471252,0.2444614470005035,1.1499296426773071,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,299.027099609375,297.26129150390625,284.9964599609375,1.0,0.775189995765686,0.3372775614261627,0.3372775614261627,1.0,1.0,-3.726984977722168,0.9340044856071472,2.792980432510376,0.0950736254453659,0.9266479015350342,0.9266479015350342,0.0,379.9565124511719,371.0,59182.47265625,0.0,5373.75830078125,1.0,279.1413269042969,283.0487670898437,294.7327880859375,298.488037109375,293.1499938964844,293.1499938964844,278.8500061035156,33557.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687547087669371,1.0,0.0,0.0,3.621027708053589,3.6210508346557617,8.748970685701352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.365234375,0.0,1483.0426025390625,1895.4371337890625,0.0,4030.23095703125,0.8970891237258911,1.0,0.0,3.0,1.0,0.0
18115500,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7351333498954773,0.4222574532032013,0.3893805146217346,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8496419191360474,0.6666998267173767,0.6391641497612,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8741772770881653,0.729695200920105,0.514573335647583,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.735145628452301,0.4225338995456695,0.4100585877895355,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6169342994689941,0.2443429380655288,1.1496422290802002,284.8805236816406,284.95001220703125,300.3053894042969,291.7471618652344,299.02264404296875,297.259033203125,284.8799743652344,1.0,0.7742363810539246,0.3370856642723083,0.3370856642723083,1.0,1.0,-3.726720809936523,0.933285653591156,2.7934353351593018,0.0945415571331977,0.8445771932601929,0.8445771932601929,0.0,378.4755554199219,371.0,59989.93359375,0.0,5363.51611328125,1.0,278.8989562988281,282.90966796875,294.7798156738281,298.6918640136719,293.1499938964844,293.1499938964844,278.8500061035156,38064.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749215245246888,1.0,0.0,0.0,3.578235387802124,3.578259229660034,8.543407261640823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.4267578125,0.0,1469.92333984375,1895.4371337890625,0.0,4084.42431640625,0.8885682225227356,1.0,0.0,3.0,1.0,0.0
18115560,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7356212735176086,0.4214698076248169,0.3885557353496551,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8502959609031677,0.6655307412147522,0.6379658579826355,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8760136961936951,0.7313004732131958,0.5155718326568604,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7358816266059875,0.4221847951412201,0.4096361100673675,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6175686120986938,0.2441437691450119,1.1483445167541504,284.9054870605469,284.95001220703125,300.2967224121094,291.74029541015625,299.0175476074219,297.2559509277344,284.9065246582031,1.0,0.7726079225540161,0.3369098901748657,0.3369098901748657,1.0,1.0,-3.723421335220337,0.931715488433838,2.79170560836792,0.0937429815530777,0.8420974016189575,0.8420974016189575,0.0,375.87109375,359.0,59715.765625,0.0,5336.93505859375,1.0,278.85791015625,282.936279296875,294.7635192871094,298.6234436035156,293.1499938964844,293.1499938964844,279.1499938964844,38873.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770191311836244,1.0,0.0,0.0,3.4984138011932373,3.498436689376831,8.166493898897897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.6259765625,0.0,1391.5782470703125,1895.4371337890625,0.0,4102.7587890625,0.8740238547325134,1.0,0.0,3.0,1.0,0.0
18115620,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7384811043739319,0.4210094809532165,0.3875877261161804,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.853693962097168,0.6643513441085815,0.6362577676773071,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8820483684539795,0.7358675003051758,0.5182566046714783,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7390673160552979,0.4222714006900787,0.4091906547546386,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6202757954597473,0.2442661672830581,1.1466498374938965,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,299.0160827636719,297.26104736328125,284.99371337890625,1.0,0.7684034705162048,0.3365583419799804,0.3365583419799804,1.0,1.0,-3.720847845077514,0.9297908544540404,2.791056871414185,0.0922723934054374,0.9217311143875122,0.9217311143875122,0.0,367.30072021484375,347.0,58997.94921875,0.0,5274.6865234375,1.0,279.1412048339844,283.0498046875,294.704345703125,298.44873046875,293.1499938964844,293.1499938964844,278.8500061035156,33654.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689542055130004,1.0,0.0,0.0,3.608649492263794,3.608672618865967,8.68925781105645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.6162109375,0.0,1470.29833984375,1895.4371337890625,0.0,4031.990478515625,0.8943703174591064,1.0,0.0,3.0,1.0,0.0
18115680,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7384811043739319,0.4210094809532165,0.3875877261161804,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.853693962097168,0.6643513441085815,0.6362577676773071,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8820483684539795,0.7358675003051758,0.5182566046714783,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7390673160552979,0.4222714006900787,0.4091906547546386,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6202757954597473,0.2442661672830581,1.1466498374938965,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,299.0160827636719,297.26104736328125,284.99371337890625,1.0,0.7684034705162048,0.3365583419799804,0.3365583419799804,1.0,1.0,-3.720847845077514,0.9297908544540404,2.791056871414185,0.0922723934054374,0.9217311143875122,0.9217311143875122,0.0,367.30072021484375,347.0,58997.94921875,0.0,5274.6865234375,1.0,279.1412048339844,283.0498046875,294.704345703125,298.44873046875,293.1499938964844,293.1499938964844,278.8500061035156,33654.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689542055130004,1.0,0.0,0.0,3.608649492263794,3.608672618865967,8.68925781105645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.6162109375,0.0,1470.29833984375,1895.4371337890625,0.0,4031.990478515625,0.8943703174591064,1.0,0.0,3.0,1.0,0.0
18115740,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7417382597923279,0.4196416139602661,0.3862108588218689,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8576887845993042,0.6622123122215271,0.6341264843940735,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8886927962303162,0.7392239570617676,0.5204845666885376,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7427652478218079,0.4217575490474701,0.408496618270874,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6233895421028137,0.2440684139728546,1.1444751024246216,284.9056091308594,284.95001220703125,300.26287841796875,291.7134704589844,299.00762939453125,297.25689697265625,284.9060974121094,1.0,0.7633047699928284,0.3362067937850952,0.3362067937850952,1.0,1.0,-3.715864658355713,0.9271411299705504,2.7887234687805176,0.0908308252692222,0.838384747505188,0.838384747505188,0.0,357.45245361328125,335.0,59508.1953125,0.0,5197.1796875,1.0,278.85870361328125,282.9402770996094,294.7344970703125,298.5805969238281,293.1499938964844,293.1499938964844,279.1499938964844,38762.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768709540367126,1.0,0.0,0.0,3.484011650085449,3.484034538269043,8.099393653537845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.5771484375,0.0,1375.9501953125,1895.4371337890625,0.0,4101.46533203125,0.8707067966461182,1.0,0.0,3.0,1.0,0.0
18115800,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7417382597923279,0.4196416139602661,0.3862108588218689,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8576887845993042,0.6622123122215271,0.6341264843940735,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8886927962303162,0.7392239570617676,0.5204845666885376,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7427652478218079,0.4217575490474701,0.408496618270874,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6233895421028137,0.2440684139728546,1.1444751024246216,284.9056091308594,284.95001220703125,300.26287841796875,291.7134704589844,299.00762939453125,297.25689697265625,284.9060974121094,1.0,0.7633047699928284,0.3362067937850952,0.3362067937850952,1.0,1.0,-3.715864658355713,0.9271411299705504,2.7887234687805176,0.0908308252692222,0.838384747505188,0.838384747505188,0.0,357.45245361328125,335.0,59508.1953125,0.0,5197.1796875,1.0,278.85870361328125,282.9402770996094,294.7344970703125,298.5805969238281,293.1499938964844,293.1499938964844,279.1499938964844,38762.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768709540367126,1.0,0.0,0.0,3.484011650085449,3.484034538269043,8.099393653537845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.5771484375,0.0,1375.9501953125,1895.4371337890625,0.0,4101.46533203125,0.8707067966461182,1.0,0.0,3.0,1.0,0.0
18115860,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7461811900138855,0.4192795753479004,0.3852457404136657,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.862991452217102,0.6610884070396423,0.6323775053024292,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8968325257301331,0.7438569068908691,0.5231472849845886,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7475436925888062,0.4219147562980652,0.4080199599266052,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6273119449615479,0.2442993223667144,1.142786145210266,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,299.0072021484375,297.2628479003906,284.9932861328125,1.0,0.75782310962677,0.3359569609165191,0.3359569609165191,1.0,1.0,-3.71318793296814,0.9255133867263794,2.78767466545105,0.0896749719977378,0.917385756969452,0.917385756969452,0.0,346.0844421386719,323.0,58783.9765625,0.0,5117.0927734375,1.0,279.1410827636719,283.0536193847656,294.67706298828125,298.4073791503906,293.1499938964844,293.1499938964844,278.8500061035156,33660.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686647057533264,1.0,0.0,0.0,3.591881036758423,3.5919039249420166,8.608691928202461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.3349609375,0.0,1452.236083984375,1895.4371337890625,0.0,4029.436767578125,0.8906167149543762,1.0,0.0,3.0,1.0,0.0
18115920,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7461811900138855,0.4192795753479004,0.3852457404136657,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.862991452217102,0.6610884070396423,0.6323775053024292,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8968325257301331,0.7438569068908691,0.5231472849845886,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7475436925888062,0.4219147562980652,0.4080199599266052,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6273119449615479,0.2442993223667144,1.142786145210266,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,299.0072021484375,297.2628479003906,284.9932861328125,1.0,0.75782310962677,0.3359569609165191,0.3359569609165191,1.0,1.0,-3.71318793296814,0.9255133867263794,2.78767466545105,0.0896749719977378,0.917385756969452,0.917385756969452,0.0,346.0844421386719,323.0,58783.9765625,0.0,5117.0927734375,1.0,279.1410827636719,283.0536193847656,294.67706298828125,298.4073791503906,293.1499938964844,293.1499938964844,278.8500061035156,33660.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686647057533264,1.0,0.0,0.0,3.591881036758423,3.5919039249420166,8.608691928202461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.3349609375,0.0,1452.236083984375,1895.4371337890625,0.0,4029.436767578125,0.8906167149543762,1.0,0.0,3.0,1.0,0.0
18115980,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7505810856819153,0.4179978370666504,0.3838943243026733,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8683462142944336,0.6590033173561096,0.6302397847175598,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9049691557884216,0.7472569942474365,0.5253661274909973,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7524082660675049,0.4214588701725006,0.407326877117157,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6312857866287231,0.2441921532154083,1.140771746635437,284.9067687988281,284.95001220703125,300.23004150390625,291.6874694824219,298.99957275390625,297.25927734375,284.9072265625,1.0,0.7520784139633179,0.3357070982456207,0.3357070982456207,1.0,1.0,-3.708410501480103,0.9232634902000428,2.785146951675415,0.0885832086205482,0.8355743885040283,0.8355743885040283,0.0,334.85675048828125,311.0,59292.42578125,0.0,5031.810546875,1.0,278.8588562011719,282.9456787109375,294.7082824707031,298.54022216796875,293.1499938964844,293.1499938964844,279.1499938964844,38735.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765397310256958,1.0,0.0,0.0,3.4670093059539795,3.467031955718994,8.020534210118058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.02001953125,0.0,1358.3916015625,1895.4371337890625,0.0,4098.57275390625,0.8669317364692688,1.0,0.0,3.0,1.0,0.0
18116040,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7505810856819153,0.4179978370666504,0.3838943243026733,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8683462142944336,0.6590033173561096,0.6302397847175598,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9049691557884216,0.7472569942474365,0.5253661274909973,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7524082660675049,0.4214588701725006,0.407326877117157,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6312857866287231,0.2441921532154083,1.140771746635437,284.9067687988281,284.95001220703125,300.23004150390625,291.6874694824219,298.99957275390625,297.25927734375,284.9072265625,1.0,0.7520784139633179,0.3357070982456207,0.3357070982456207,1.0,1.0,-3.708410501480103,0.9232634902000428,2.785146951675415,0.0885832086205482,0.8355743885040283,0.8355743885040283,0.0,334.85675048828125,311.0,59292.42578125,0.0,5031.810546875,1.0,278.8588562011719,282.9456787109375,294.7082824707031,298.54022216796875,293.1499938964844,293.1499938964844,279.1499938964844,38735.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765397310256958,1.0,0.0,0.0,3.4670093059539795,3.467031955718994,8.020534210118058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.02001953125,0.0,1358.3916015625,1895.4371337890625,0.0,4098.57275390625,0.8669317364692688,1.0,0.0,3.0,1.0,0.0
18116100,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7530476450920105,0.4177983403205871,0.383273184299469,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8713086843490601,0.6583911776542664,0.6291927695274353,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9095771908760072,0.7495484352111816,0.5265495181083679,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7550793886184692,0.4215023815631866,0.4069765210151672,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6334348917007446,0.2442936450242996,1.13966166973114,285.0076904296875,284.95001220703125,300.22198486328125,291.6810913085937,298.9991455078125,297.2618713378906,285.0079040527344,1.0,0.7491174936294556,0.3355821967124939,0.3355821967124939,1.0,1.0,-3.706063032150269,0.922156572341919,2.7839064598083496,0.0879124104976654,0.9060713648796082,0.9060713648796082,0.0,329.015380859375,311.0,58499.71875,0.0,4987.94482421875,1.0,279.0972900390625,283.06866455078125,294.6495361328125,298.3272705078125,293.1499938964844,293.1499938964844,279.1499938964844,34129.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705758094787598,1.0,0.0,0.0,3.5162038803100586,3.516226291656494,8.249761549450341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.92578125,0.0,1375.8662109375,1895.4371337890625,0.0,4046.27880859375,0.8756226897239685,1.0,0.0,3.0,1.0,0.0
18116160,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.75604647397995,0.4176878035068512,0.3829523921012878,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8748343586921692,0.6579047441482544,0.6284892559051514,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9150105118751526,0.7519135475158691,0.5280234813690186,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7582380771636963,0.4216494560241699,0.4068574905395508,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6359840035438538,0.2444888800382614,1.1392700672149658,284.99334716796875,284.95001220703125,300.2139587402344,291.6747436523437,298.9994812011719,297.26544189453125,284.9923095703125,1.0,0.7462576031684875,0.3354608118534088,0.3354608118534088,1.0,1.0,-3.705987215042114,0.9217345714569092,2.784252882003784,0.0874707773327827,0.9135270714759828,0.9135270714759828,0.0,322.8236694335937,299.0,58589.3671875,0.0,4948.52783203125,1.0,279.1418762207031,283.0565795898437,294.6506042480469,298.3683776855469,293.1499938964844,293.1499938964844,278.8500061035156,33556.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683002233505248,1.0,0.0,0.0,3.5782947540283203,3.578317642211914,8.543690910300938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.9658203125,0.0,1436.92529296875,1895.4371337890625,0.0,4026.2197265625,0.8872576355934143,1.0,0.0,3.0,1.0,0.0
18116220,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7613973021507263,0.4164572358131408,0.3816385269165039,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8812630772590637,0.6558504700660706,0.6263691186904907,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9253652691841124,0.7553195357322693,0.5302433371543884,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7640833854675293,0.4212220013141632,0.406181126832962,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.640728235244751,0.2444369047880172,1.137454867362976,284.9075927734375,284.95001220703125,300.19805908203125,291.6621398925781,298.9919128417969,297.2617492675781,284.90802001953125,1.0,0.7403237819671631,0.3352180421352386,0.3352180421352386,1.0,1.0,-3.701537370681762,0.9196073412895204,2.7819299697875977,0.0864340737462043,0.8330680727958679,0.8330680727958679,0.0,311.2652893066406,287.0,59093.421875,0.0,4862.47607421875,1.0,278.8590087890625,282.950439453125,294.68310546875,298.5022277832031,293.1499938964844,293.1499938964844,279.1499938964844,38706.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762563109397888,1.0,0.0,0.0,3.451579093933105,3.45160174369812,7.949300879772636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.29296875,0.0,1342.5682373046875,1895.4371337890625,0.0,4096.09765625,0.8634980916976929,1.0,0.0,3.0,1.0,0.0
18116280,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7613973021507263,0.4164572358131408,0.3816385269165039,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8812630772590637,0.6558504700660706,0.6263691186904907,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9253652691841124,0.7553195357322693,0.5302433371543884,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7640833854675293,0.4212220013141632,0.406181126832962,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.640728235244751,0.2444369047880172,1.137454867362976,284.9075927734375,284.95001220703125,300.19805908203125,291.6621398925781,298.9919128417969,297.2617492675781,284.90802001953125,1.0,0.7403237819671631,0.3352180421352386,0.3352180421352386,1.0,1.0,-3.701537370681762,0.9196073412895204,2.7819299697875977,0.0864340737462043,0.8330680727958679,0.8330680727958679,0.0,311.2652893066406,287.0,59093.421875,0.0,4862.47607421875,1.0,278.8590087890625,282.950439453125,294.68310546875,298.5022277832031,293.1499938964844,293.1499938964844,279.1499938964844,38706.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762563109397888,1.0,0.0,0.0,3.451579093933105,3.45160174369812,7.949300879772636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.29296875,0.0,1342.5682373046875,1895.4371337890625,0.0,4096.09765625,0.8634980916976929,1.0,0.0,3.0,1.0,0.0
18116340,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7679092288017273,0.4161765873432159,0.3807283937931061,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8888982534408569,0.6547667980194092,0.6246397495269775,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9373054504394532,0.7599719762802124,0.532902181148529,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7709845304489136,0.4214270710945129,0.4057271182537079,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6463236212730408,0.2447754591703415,1.1361371278762815,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,298.99200439453125,297.2680358886719,284.9926147460937,1.0,0.7343849539756775,0.3349752724170685,0.3349752724170685,1.0,1.0,-3.699420213699341,0.9181828498840332,2.781237363815308,0.0853685364127159,0.9104613065719604,0.9104613065719604,0.0,299.0735168457031,275.0,58403.71875,0.0,4779.32861328125,1.0,279.1408386230469,283.0605773925781,294.6264953613281,298.33203125,293.1499938964844,293.1499938964844,278.8500061035156,33615.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968098521232605,1.0,0.0,0.0,3.562068462371826,3.562091112136841,8.466381018479296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.9833984375,0.0,1420.114990234375,1895.4371337890625,0.0,4024.439208984375,0.8838978409767151,1.0,0.0,3.0,1.0,0.0
