time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116400,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7679092288017273,0.4161765873432159,0.3807283937931061,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8888982534408569,0.6547667980194092,0.6246397495269775,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9373054504394532,0.7599719762802124,0.532902181148529,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7709845304489136,0.4214270710945129,0.4057271182537079,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6463236212730408,0.2447754591703415,1.1361371278762815,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,298.99200439453125,297.2680358886719,284.9926147460937,1.0,0.7343849539756775,0.3349752724170685,0.3349752724170685,1.0,1.0,-3.699420213699341,0.9181828498840332,2.781237363815308,0.0853685364127159,0.9104613065719604,0.9104613065719604,0.0,299.0735168457031,275.0,58403.71875,0.0,4779.32861328125,1.0,279.1408386230469,283.0605773925781,294.6264953613281,298.33203125,293.1499938964844,293.1499938964844,278.8500061035156,33615.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968098521232605,1.0,0.0,0.0,3.562068462371826,3.562091112136841,8.466381018479296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.9833984375,0.0,1420.114990234375,1895.4371337890625,0.0,4024.439208984375,0.8838978409767151,1.0,0.0,3.0,1.0,0.0
18116460,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7742979526519775,0.4149855673313141,0.3794367909431457,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8964475989341736,0.6527575254440308,0.6225375533103943,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9487785696983336,0.7633709907531738,0.5351065397262573,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778922319412231,0.4210166335105896,0.4050572216510772,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6520195007324219,0.2447623014450073,1.1344666481018066,284.9081420898437,284.95001220703125,300.1666259765625,291.63720703125,298.983642578125,297.2631530761719,284.9085388183594,1.0,0.7283626198768616,0.3347345888614654,0.3347345888614654,1.0,1.0,-3.695181369781494,0.9161268472671508,2.779054641723633,0.0843571946024894,0.8305730819702148,0.8305730819702148,0.0,287.4477844238281,263.0,58903.421875,0.0,4693.80224609375,1.0,278.8591003417969,282.9548034667969,294.6583557128906,298.4652709960937,293.1499938964844,293.1499938964844,279.1499938964844,38690.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760439991950988,1.0,0.0,0.0,3.4369709491729736,3.436993360519409,7.882156296545872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.408203125,0.0,1327.785400390625,1895.4371337890625,0.0,4094.241943359375,0.860264241695404,1.0,0.0,3.0,1.0,0.0
18116520,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7742979526519775,0.4149855673313141,0.3794367909431457,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8964475989341736,0.6527575254440308,0.6225375533103943,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9487785696983336,0.7633709907531738,0.5351065397262573,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7778922319412231,0.4210166335105896,0.4050572216510772,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6520195007324219,0.2447623014450073,1.1344666481018066,284.9081420898437,284.95001220703125,300.1666259765625,291.63720703125,298.983642578125,297.2631530761719,284.9085388183594,1.0,0.7283626198768616,0.3347345888614654,0.3347345888614654,1.0,1.0,-3.695181369781494,0.9161268472671508,2.779054641723633,0.0843571946024894,0.8305730819702148,0.8305730819702148,0.0,287.4477844238281,263.0,58903.421875,0.0,4693.80224609375,1.0,278.8591003417969,282.9548034667969,294.6583557128906,298.4652709960937,293.1499938964844,293.1499938964844,279.1499938964844,38690.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760439991950988,1.0,0.0,0.0,3.4369709491729736,3.436993360519409,7.882156296545872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.408203125,0.0,1327.785400390625,1895.4371337890625,0.0,4094.241943359375,0.860264241695404,1.0,0.0,3.0,1.0,0.0
18116580,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7820318937301636,0.4147295951843261,0.3785511255264282,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9054194092750548,0.6517055034637451,0.6208451390266418,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9612934589385986,0.7680128216743469,0.5377584099769592,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.786024808883667,0.4212307035923004,0.4046127200126648,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6587780714035034,0.245133638381958,1.1332969665527344,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,298.9837646484375,297.26934814453125,284.9921569824219,1.0,0.7223541736602783,0.33449387550354,0.33449387550354,1.0,1.0,-3.69331955909729,0.9147859215736388,2.778533697128296,0.0833276212215423,0.9071925282478333,0.9071925282478333,0.0,275.2194519042969,251.0,58226.25390625,0.0,4611.3798828125,1.0,279.1407165527344,283.0636901855469,294.6017761230469,298.2958374023437,293.1499938964844,293.1499938964844,278.8500061035156,33605.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678939580917358,1.0,0.0,0.0,3.548271656036377,3.548294305801392,8.40092411635851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.11328125,0.0,1405.494384765625,1895.4371337890625,0.0,4022.6328125,0.8807987570762634,1.0,0.0,3.0,1.0,0.0
18116640,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7820318937301636,0.4147295951843261,0.3785511255264282,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9054194092750548,0.6517055034637451,0.6208451390266418,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9612934589385986,0.7680128216743469,0.5377584099769592,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.786024808883667,0.4212307035923004,0.4046127200126648,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6587780714035034,0.245133638381958,1.1332969665527344,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,298.9837646484375,297.26934814453125,284.9921569824219,1.0,0.7223541736602783,0.33449387550354,0.33449387550354,1.0,1.0,-3.69331955909729,0.9147859215736388,2.778533697128296,0.0833276212215423,0.9071925282478333,0.9071925282478333,0.0,275.2194519042969,251.0,58226.25390625,0.0,4611.3798828125,1.0,279.1407165527344,283.0636901855469,294.6017761230469,298.2958374023437,293.1499938964844,293.1499938964844,278.8500061035156,33605.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678939580917358,1.0,0.0,0.0,3.548271656036377,3.548294305801392,8.40092411635851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.11328125,0.0,1405.494384765625,1895.4371337890625,0.0,4022.6328125,0.8807987570762634,1.0,0.0,3.0,1.0,0.0
18116700,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7860498428344727,0.4141795635223388,0.3780727386474609,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9103161692619324,0.6507578492164612,0.6199801564216614,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.967369556427002,0.7697243094444275,0.5390130877494812,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7902745604515076,0.4210743606090545,0.4044024646282196,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6623786091804504,0.2451815754175186,1.1328866481781006,284.8814697265625,284.95001220703125,300.14324951171875,291.61871337890625,298.9799194335937,297.2673034667969,284.88153076171875,1.0,0.7193803787231445,0.3343735039234161,0.3343735039234161,1.0,1.0,-3.69247317314148,0.9141353964805604,2.7783377170562744,0.0829477310180664,0.8279352188110352,0.8279352188110352,0.0,269.230712890625,251.0,58959.06640625,0.0,4571.21435546875,1.0,278.9007568359375,282.9316101074219,294.6498413085937,298.496337890625,293.1499938964844,293.1499938964844,278.8500061035156,38375.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739187359809875,1.0,0.0,0.0,3.4979805946350098,3.4980034828186035,8.164471978489019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.193359375,0.0,1387.5618896484375,1895.4371337890625,0.0,4075.6416015625,0.8709231019020081,1.0,0.0,3.0,1.0,0.0
18116760,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7896826267242432,0.4135722219944,0.377291589975357,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9149701595306396,0.6497268676757812,0.6187747716903687,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9728112816810608,0.7713944911956787,0.539955735206604,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7941941618919373,0.4208337068557739,0.4039561450481415,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6657213568687439,0.2451541274785995,1.1317771673202517,284.9095458984375,284.95001220703125,300.135498046875,291.6125793457031,298.9754638671875,297.2644348144531,284.91033935546875,1.0,0.7162699699401855,0.334265649318695,0.334265649318695,1.0,1.0,-3.6893470287323,0.9128490686416626,2.776497840881348,0.0823855698108673,0.8287061452865601,0.8287061452865601,0.0,263.5727844238281,239.0,58703.80078125,0.0,4526.7939453125,1.0,278.858642578125,282.96044921875,294.63446044921875,298.4290771484375,293.1499938964844,293.1499938964844,279.1499938964844,38836.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758985638618468,1.0,0.0,0.0,3.419929265975952,3.419951677322388,7.804184747328691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.65087890625,0.0,1311.8380126953125,1895.4371337890625,0.0,4092.970947265625,0.856751561164856,1.0,0.0,3.0,1.0,0.0
18116820,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7988685965538025,0.413338154554367,0.3764225244522095,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.926819145679474,0.648690402507782,0.6170946359634399,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9848328828811646,0.7760210037231445,0.5425910949707031,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8037599921226501,0.4210543930530548,0.4035161435604095,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6739550232887268,0.2455534189939499,1.1307297945022583,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,298.9755859375,297.2705078125,284.9916687011719,1.0,0.7101996541023254,0.3340499401092529,0.3340499401092529,1.0,1.0,-3.687652349472046,0.9116408824920654,2.7760114669799805,0.0814582481980323,0.904117465019226,0.904117465019226,0.0,251.345443725586,227.0,58058.609375,0.0,4445.05322265625,1.0,279.1405639648437,283.0666198730469,294.5773010253906,298.26055908203125,293.1499938964844,293.1499938964844,278.8500061035156,33594.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677413702011108,1.0,0.0,0.0,3.535283327102661,3.5353057384490967,8.339533223988838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5537109375,0.0,1391.81591796875,1895.4371337890625,0.0,4021.28515625,0.8778782486915588,1.0,0.0,3.0,1.0,0.0
18116880,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7988685965538025,0.413338154554367,0.3764225244522095,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.926819145679474,0.648690402507782,0.6170946359634399,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9848328828811646,0.7760210037231445,0.5425910949707031,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8037599921226501,0.4210543930530548,0.4035161435604095,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6739550232887268,0.2455534189939499,1.1307297945022583,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,298.9755859375,297.2705078125,284.9916687011719,1.0,0.7101996541023254,0.3340499401092529,0.3340499401092529,1.0,1.0,-3.687652349472046,0.9116408824920654,2.7760114669799805,0.0814582481980323,0.904117465019226,0.904117465019226,0.0,251.345443725586,227.0,58058.609375,0.0,4445.05322265625,1.0,279.1405639648437,283.0666198730469,294.5773010253906,298.26055908203125,293.1499938964844,293.1499938964844,278.8500061035156,33594.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677413702011108,1.0,0.0,0.0,3.535283327102661,3.5353057384490967,8.339533223988838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5537109375,0.0,1391.81591796875,1895.4371337890625,0.0,4021.28515625,0.8778782486915588,1.0,0.0,3.0,1.0,0.0
18116940,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8079880475997925,0.4122137129306793,0.3751819133758545,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.938837707042694,0.6467381715774536,0.6150375008583069,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9955000877380372,0.7793848514556885,0.5447670221328735,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8131713271141052,0.4206687808036804,0.4028631150722503,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6824466586112976,0.2456029951572418,1.1293212175369265,284.9093933105469,284.95001220703125,300.1044616699219,291.5879821777344,298.9673156738281,297.2655639648437,284.90966796875,1.0,0.7040529847145081,0.3338342607021332,0.3338342607021332,1.0,1.0,-3.6838302612304688,0.9097939133644104,2.774036169052124,0.0805756300687789,0.8261174559593201,0.8261174559593201,0.0,239.7029571533203,215.0,58552.37109375,0.0,4361.21240234375,1.0,278.8593444824219,282.9631042480469,294.609375,298.3937072753906,293.1499938964844,293.1499938964844,279.1499938964844,38649.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757356643676758,1.0,0.0,0.0,3.409921169281006,3.4099433422088623,7.758575861771533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.68310546875,0.0,1300.631591796875,1895.4371337890625,0.0,4091.546630859375,0.8542641997337341,1.0,0.0,3.0,1.0,0.0
18117000,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8079880475997925,0.4122137129306793,0.3751819133758545,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.938837707042694,0.6467381715774536,0.6150375008583069,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9955000877380372,0.7793848514556885,0.5447670221328735,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8131713271141052,0.4206687808036804,0.4028631150722503,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6824466586112976,0.2456029951572418,1.1293212175369265,284.9093933105469,284.95001220703125,300.1044616699219,291.5879821777344,298.9673156738281,297.2655639648437,284.90966796875,1.0,0.7040529847145081,0.3338342607021332,0.3338342607021332,1.0,1.0,-3.6838302612304688,0.9097939133644104,2.774036169052124,0.0805756300687789,0.8261174559593201,0.8261174559593201,0.0,239.7029571533203,215.0,58552.37109375,0.0,4361.21240234375,1.0,278.8593444824219,282.9631042480469,294.609375,298.3937072753906,293.1499938964844,293.1499938964844,279.1499938964844,38649.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757356643676758,1.0,0.0,0.0,3.409921169281006,3.4099433422088623,7.758575861771533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.68310546875,0.0,1300.631591796875,1895.4371337890625,0.0,4091.546630859375,0.8542641997337341,1.0,0.0,3.0,1.0,0.0
18117060,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8161681890487671,0.4119350910186767,0.3744055926799774,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9496893286705016,0.6456500887870789,0.6134505867958069,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.7849058508872986,0.5370277166366577,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8214983344078064,0.4208366572856903,0.4025065898895263,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6904095411300659,0.2459767311811447,1.128753900527954,284.98590087890625,284.95001220703125,300.0888977050781,291.5756530761719,298.9693603515625,297.274658203125,284.9847717285156,1.0,0.6971691250801086,0.3336496949195862,0.3336496949195862,1.0,1.0,-3.669961929321289,0.9050623178482056,2.764899730682373,0.0791709795594215,0.8961413502693176,0.8961413502693176,0.0,229.3779144287109,203.0,57761.5078125,0.0,4259.27001953125,1.0,279.1404724121094,283.0655212402344,294.5521545410156,298.2213134765625,293.1499938964844,293.1499938964844,279.45001220703125,33798.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675529599189758,1.0,0.0,0.0,3.51826810836792,3.5182905197143555,8.259450510195165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.02099609375,0.0,1375.61083984375,1895.4371337890625,0.0,4019.62060546875,0.8741273880004883,1.0,0.0,3.0,1.0,0.0
18117120,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8161681890487671,0.4119350910186767,0.3744055926799774,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9496893286705016,0.6456500887870789,0.6134505867958069,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.7849058508872986,0.5370277166366577,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8214983344078064,0.4208366572856903,0.4025065898895263,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6904095411300659,0.2459767311811447,1.128753900527954,284.98590087890625,284.95001220703125,300.0888977050781,291.5756530761719,298.9693603515625,297.274658203125,284.9847717285156,1.0,0.6971691250801086,0.3336496949195862,0.3336496949195862,1.0,1.0,-3.669961929321289,0.9050623178482056,2.764899730682373,0.0791709795594215,0.8961413502693176,0.8961413502693176,0.0,229.3779144287109,203.0,57761.5078125,0.0,4259.27001953125,1.0,279.1404724121094,283.0655212402344,294.5521545410156,298.2213134765625,293.1499938964844,293.1499938964844,279.45001220703125,33798.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675529599189758,1.0,0.0,0.0,3.51826810836792,3.5182905197143555,8.259450510195165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.02099609375,0.0,1375.61083984375,1895.4371337890625,0.0,4019.62060546875,0.8741273880004883,1.0,0.0,3.0,1.0,0.0
18117180,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8244710564613342,0.4118280112743377,0.3739399015903473,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9605028033256532,0.6447737216949463,0.6122399568557739,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.7941598892211914,0.519326388835907,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8300694823265076,0.4211930334568023,0.4024482071399688,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6988469362258911,0.246574193239212,1.129465103149414,285.03271484375,284.95001220703125,300.0732727050781,291.5632629394531,298.9845886230469,297.3016357421875,285.02978515625,1.0,0.6892570853233337,0.3334651589393616,0.3334651589393616,1.0,1.0,-3.6480581760406494,0.8979563117027283,2.7501020431518555,0.0770231261849403,0.9860365390777588,0.9860365390777588,0.0,219.15968322753903,206.0,57123.73828125,0.0,4135.88037109375,1.0,279.44219970703125,283.1366882324219,294.54083251953125,298.15545654296875,293.1499938964844,293.1499938964844,279.1499938964844,31474.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605408906936646,1.0,0.0,0.0,3.70029616355896,3.700319766998291,9.136214202953852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.6689453125,0.0,1555.51904296875,1895.4371337890625,0.0,3957.406005859375,0.9131097793579102,1.0,0.0,3.0,1.0,0.0
18117240,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8244710564613342,0.4118280112743377,0.3739399015903473,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9605028033256532,0.6447737216949463,0.6122399568557739,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.7941598892211914,0.519326388835907,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8300694823265076,0.4211930334568023,0.4024482071399688,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6988469362258911,0.246574193239212,1.129465103149414,285.03271484375,284.95001220703125,300.0732727050781,291.5632629394531,298.9845886230469,297.3016357421875,285.02978515625,1.0,0.6892570853233337,0.3334651589393616,0.3334651589393616,1.0,1.0,-3.6480581760406494,0.8979563117027283,2.7501020431518555,0.0770231261849403,0.9860365390777588,0.9860365390777588,0.0,219.15968322753903,206.0,57123.73828125,0.0,4135.88037109375,1.0,279.44219970703125,283.1366882324219,294.54083251953125,298.15545654296875,293.1499938964844,293.1499938964844,279.1499938964844,31474.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605408906936646,1.0,0.0,0.0,3.70029616355896,3.700319766998291,9.136214202953852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.6689453125,0.0,1555.51904296875,1895.4371337890625,0.0,3957.406005859375,0.9131097793579102,1.0,0.0,3.0,1.0,0.0
18117300,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8268976807594299,0.4112081527709961,0.373569130897522,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9635547399520874,0.6437345147132874,0.6114800572395325,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.7986037135124207,0.5139284133911133,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.832709550857544,0.4209708571434021,0.4023518562316894,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7015533447265625,0.246671438217163,1.1299864053726196,284.8844909667969,284.95001220703125,300.0654296875,291.5570678710937,298.98876953125,297.310546875,284.880615234375,1.0,0.6870437264442444,0.3333728611469269,0.3333728611469269,1.0,1.0,-3.640702962875366,0.8954775333404541,2.745225429534912,0.0760496631264686,0.8901820778846741,0.8901820778846741,0.0,216.0640869140625,206.0,58131.0078125,0.0,4097.09912109375,1.0,279.1962890625,282.9626770019531,294.5980834960937,298.3831787109375,293.1499938964844,293.1499938964844,279.1499938964844,35669.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680684208869934,1.0,0.0,0.0,3.6988401412963854,3.698864698410034,9.129025784204714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.58203125,0.0,1585.6781005859375,1895.4371337890625,0.0,4024.17333984375,0.9139989018440248,1.0,0.0,3.0,1.0,0.0
18117360,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8277791142463684,0.4104222059249878,0.3728233873844147,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9646903872489928,0.6424809098243713,0.6102816462516785,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.8024778366088867,0.5111460089683533,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8338595032691956,0.4205555617809295,0.4019496738910675,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7028380036354065,0.2466225028038025,1.1296998262405396,284.88824462890625,284.95001220703125,300.0575561523437,291.5508117675781,298.9897766113281,297.3146667480469,284.88946533203125,1.0,0.6854202747344971,0.3334204256534576,0.3334204256534576,1.0,1.0,-3.634185314178467,0.8936683535575867,2.740516901016236,0.075675331056118,0.8697926998138428,0.8697926998138428,0.0,214.3529815673828,209.0,57879.1640625,0.0,4069.2509765625,1.0,279.15728759765625,282.9712219238281,294.5843811035156,298.3245849609375,293.1499938964844,293.1499938964844,279.45001220703125,38135.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713889360427856,1.0,0.0,0.0,3.625289916992188,3.6253139972686768,8.769579267209338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.9462890625,0.0,1521.7236328125,1895.4371337890625,0.0,4053.4326171875,0.9011853337287904,1.0,0.0,3.0,1.0,0.0
18117420,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8290508985519409,0.4101232588291168,0.3722058534622192,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9660418033599854,0.6413102746009827,0.6087918877601624,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.81092768907547,0.5077831745147705,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8354185819625854,0.42060387134552,0.4017018675804138,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7046767473220825,0.2470482587814331,1.1306082010269165,284.9949645996094,284.95001220703125,300.04168701171875,291.5382385253906,298.9999694824219,297.3333435058594,284.9942626953125,1.0,0.6838215589523315,0.3335154950618744,0.3335154950618744,1.0,1.0,-3.628385543823242,0.892259955406189,2.7361257076263428,0.0754202380776405,0.9565982818603516,0.9565982818603516,0.0,212.3875732421875,227.0,57069.00390625,0.0,4041.813720703125,1.0,279.442138671875,283.1023254394531,294.51837158203125,298.1405029296875,293.1499938964844,293.1499938964844,279.1499938964844,33579.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637259840965272,1.0,0.0,0.0,3.727400302886963,3.7274246215820312,9.270546570405712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.921875,0.0,1602.503173828125,1895.4371337890625,0.0,3985.729248046875,0.9210530519485474,1.0,0.0,3.0,1.0,0.0
18117480,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8290508985519409,0.4101232588291168,0.3722058534622192,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9660418033599854,0.6413102746009827,0.6087918877601624,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.81092768907547,0.5077831745147705,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8354185819625854,0.42060387134552,0.4017018675804138,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7046767473220825,0.2470482587814331,1.1306082010269165,284.9949645996094,284.95001220703125,300.04168701171875,291.5382385253906,298.9999694824219,297.3333435058594,284.9942626953125,1.0,0.6838215589523315,0.3335154950618744,0.3335154950618744,1.0,1.0,-3.628385543823242,0.892259955406189,2.7361257076263428,0.0754202380776405,0.9565982818603516,0.9565982818603516,0.0,212.3875732421875,227.0,57069.00390625,0.0,4041.813720703125,1.0,279.442138671875,283.1023254394531,294.51837158203125,298.1405029296875,293.1499938964844,293.1499938964844,279.1499938964844,33579.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637259840965272,1.0,0.0,0.0,3.727400302886963,3.7274246215820312,9.270546570405712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.921875,0.0,1602.503173828125,1895.4371337890625,0.0,3985.729248046875,0.9210530519485474,1.0,0.0,3.0,1.0,0.0
18117540,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8236014246940613,0.4089307785034179,0.3715555667877197,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.958810806274414,0.6392808556556702,0.6073341965675354,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.8162850737571716,0.5177678465843201,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8302950859069824,0.4200871586799621,0.4015914499759674,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7002540826797485,0.2471200972795486,1.1324836015701294,284.8990173339844,284.95001220703125,300.0256652832031,291.5255432128906,298.9940490722656,297.3299560546875,284.900390625,1.0,0.6885522603988647,0.3336105644702911,0.3336105644702911,1.0,1.0,-3.63996171951294,0.8960186243057251,2.743942975997925,0.0763386636972427,0.8650730848312378,0.8650730848312378,0.0,217.94561767578125,230.0,57891.78125,0.0,4106.87158203125,1.0,279.1577453613281,282.9818420410156,294.5517883300781,298.2872009277344,293.1499938964844,293.1499938964844,279.45001220703125,38639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727009534835817,1.0,0.0,0.0,3.616576433181762,3.616600751876831,8.727474778424948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.89453125,0.0,1515.87158203125,1895.4371337890625,0.0,4064.95947265625,0.9000147581100464,1.0,0.0,3.0,1.0,0.0
18117600,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8236014246940613,0.4089307785034179,0.3715555667877197,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.958810806274414,0.6392808556556702,0.6073341965675354,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.8162850737571716,0.5177678465843201,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8302950859069824,0.4200871586799621,0.4015914499759674,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7002540826797485,0.2471200972795486,1.1324836015701294,284.8990173339844,284.95001220703125,300.0256652832031,291.5255432128906,298.9940490722656,297.3299560546875,284.900390625,1.0,0.6885522603988647,0.3336105644702911,0.3336105644702911,1.0,1.0,-3.63996171951294,0.8960186243057251,2.743942975997925,0.0763386636972427,0.8650730848312378,0.8650730848312378,0.0,217.94561767578125,230.0,57891.78125,0.0,4106.87158203125,1.0,279.1577453613281,282.9818420410156,294.5517883300781,298.2872009277344,293.1499938964844,293.1499938964844,279.45001220703125,38639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727009534835817,1.0,0.0,0.0,3.616576433181762,3.616600751876831,8.727474778424948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.89453125,0.0,1515.87158203125,1895.4371337890625,0.0,4064.95947265625,0.9000147581100464,1.0,0.0,3.0,1.0,0.0
18117660,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8193717002868652,0.4086548089981079,0.3712493181228637,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9528639912605286,0.6382558345794678,0.6062766313552856,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.8208824396133423,0.5259345769882202,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.826333224773407,0.4202219843864441,0.4016924500465393,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6967891454696655,0.2474802285432815,1.1343765258789062,285.00860595703125,284.95001220703125,300.00946044921875,291.5127258300781,298.9888000488281,297.3282470703125,285.0079345703125,1.0,0.6920420527458191,0.3334275484085083,0.3334275484085083,1.0,1.0,-3.650552749633789,0.8985913991928101,2.751961469650269,0.0766630694270134,0.9622584581375122,0.9622584581375122,0.0,222.6394805908203,233.0,57260.8359375,0.0,4164.27294921875,1.0,279.442138671875,283.1125183105469,294.4928894042969,298.12237548828125,293.1499938964844,293.1499938964844,279.1499938964844,33366.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650853276252748,1.0,0.0,0.0,3.7296855449676514,3.72970986366272,9.281918096348818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.8310546875,0.0,1603.505126953125,1895.4371337890625,0.0,3997.78515625,0.9214923977851868,1.0,0.0,3.0,1.0,0.0
18117720,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8193717002868652,0.4086548089981079,0.3712493181228637,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9528639912605286,0.6382558345794678,0.6062766313552856,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.8208824396133423,0.5259345769882202,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.826333224773407,0.4202219843864441,0.4016924500465393,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6967891454696655,0.2474802285432815,1.1343765258789062,285.00860595703125,284.95001220703125,300.00946044921875,291.5127258300781,298.9888000488281,297.3282470703125,285.0079345703125,1.0,0.6920420527458191,0.3334275484085083,0.3334275484085083,1.0,1.0,-3.650552749633789,0.8985913991928101,2.751961469650269,0.0766630694270134,0.9622584581375122,0.9622584581375122,0.0,222.6394805908203,233.0,57260.8359375,0.0,4164.27294921875,1.0,279.442138671875,283.1125183105469,294.4928894042969,298.12237548828125,293.1499938964844,293.1499938964844,279.1499938964844,33366.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650853276252748,1.0,0.0,0.0,3.7296855449676514,3.72970986366272,9.281918096348818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.8310546875,0.0,1603.505126953125,1895.4371337890625,0.0,3997.78515625,0.9214923977851868,1.0,0.0,3.0,1.0,0.0
18117780,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8151124715805054,0.4072832465171814,0.3704359233379364,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9469780921936036,0.6361355781555176,0.6047441363334656,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.8240097761154175,0.5334978699684143,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8225521445274353,0.4196303784847259,0.4015066623687744,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6934548616409302,0.247351124882698,1.1352763175964355,284.9003295898437,284.95001220703125,299.9930114746094,291.49969482421875,298.9731750488281,297.3132019042969,284.9013366699219,1.0,0.6950283050537109,0.3332445025444031,0.3332445025444031,1.0,1.0,-3.6576972007751465,0.9001083970069885,2.7575888633728027,0.0767090618610382,0.868060827255249,0.868060827255249,0.0,226.91932678222656,236.0,58066.80078125,0.0,4210.12646484375,1.0,279.1576538085937,282.9799194335937,294.5283508300781,298.2765197753906,293.1499938964844,293.1499938964844,279.45001220703125,38512.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746604561805724,1.0,0.0,0.0,3.629631757736206,3.6296560764312735,8.790598258201499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.0322265625,0.0,1529.3184814453125,1895.4371337890625,0.0,4082.13916015625,0.902732253074646,1.0,0.0,3.0,1.0,0.0
18117840,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8151124715805054,0.4072832465171814,0.3704359233379364,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9469780921936036,0.6361355781555176,0.6047441363334656,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.8240097761154175,0.5334978699684143,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8225521445274353,0.4196303784847259,0.4015066623687744,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6934548616409302,0.247351124882698,1.1352763175964355,284.9003295898437,284.95001220703125,299.9930114746094,291.49969482421875,298.9731750488281,297.3132019042969,284.9013366699219,1.0,0.6950283050537109,0.3332445025444031,0.3332445025444031,1.0,1.0,-3.6576972007751465,0.9001083970069885,2.7575888633728027,0.0767090618610382,0.868060827255249,0.868060827255249,0.0,226.91932678222656,236.0,58066.80078125,0.0,4210.12646484375,1.0,279.1576538085937,282.9799194335937,294.5283508300781,298.2765197753906,293.1499938964844,293.1499938964844,279.45001220703125,38512.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746604561805724,1.0,0.0,0.0,3.629631757736206,3.6296560764312735,8.790598258201499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.0322265625,0.0,1529.3184814453125,1895.4371337890625,0.0,4082.13916015625,0.902732253074646,1.0,0.0,3.0,1.0,0.0
18117900,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8131169080734253,0.4070168733596802,0.3700235784053802,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9441928267478944,0.6354891657829285,0.6039478182792664,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.8260380029678345,0.5369914174079895,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8207850456237793,0.4195904433727264,0.401362806558609,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6918655037879944,0.2474066466093063,1.135371446609497,285.0142517089844,284.95001220703125,299.9847106933594,291.4931030273437,298.96942138671875,297.3110046386719,285.0156555175781,1.0,0.6963342428207397,0.3331529796123504,0.3331529796123504,1.0,1.0,-3.6603844165802,0.9006069898605347,2.759777307510376,0.0765837728977203,0.9469653367996216,0.9469653367996216,0.0,228.8809356689453,236.0,57230.078125,0.0,4229.625,1.0,279.4012145996094,283.11669921875,294.4661560058594,298.0611572265625,293.1499938964844,293.1499938964844,279.45001220703125,34218.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689857363700868,1.0,0.0,0.0,3.6745991706848153,3.674623250961304,9.009760333356098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.7490234375,0.0,1547.2891845703125,1895.4371337890625,0.0,4032.268798828125,0.9110574126243592,1.0,0.0,3.0,1.0,0.0
18117960,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8117108345031738,0.4068788588047027,0.3699480295181274,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9421098232269288,0.635004997253418,0.6035306453704834,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.8282915949821472,0.5397581458091736,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8195419907569885,0.4196891188621521,0.4014844894409179,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6907872557640076,0.2475685477256775,1.1362359523773191,285.00787353515625,284.95001220703125,299.9763488769531,291.4864807128906,298.9672546386719,297.31121826171875,285.0068054199219,1.0,0.6976482272148132,0.3329938054084778,0.3329938054084778,1.0,1.0,-3.664305448532105,0.9012630581855774,2.763042449951172,0.076357401907444,0.9637020230293274,0.9637020230293274,0.0,230.5299224853516,239.0,57358.80859375,0.0,4250.52783203125,1.0,279.4432067871094,283.1102294921875,294.4656677246094,298.1028747558594,293.1499938964844,293.1499938964844,279.1499938964844,33377.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669682383537292,1.0,0.0,0.0,3.740124464035034,3.7401490211486816,9.33394858293468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.8125,0.0,1615.65869140625,1895.4371337890625,0.0,4014.452392578125,0.9235824942588806,1.0,0.0,3.0,1.0,0.0
18118020,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8079372644424438,0.4054479897022247,0.3690659403800964,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9369311928749084,0.6328349709510803,0.6019358038902283,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8312364220619202,0.5461358428001404,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8163548707962036,0.4190570116043091,0.4012429714202881,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6879941821098328,0.2473642826080322,1.1366655826568604,284.8981628417969,284.95001220703125,299.9593811035156,291.4730529785156,298.9520263671875,297.2973327636719,284.8995361328125,1.0,0.7000346183776855,0.3326754868030548,0.3326754868030548,1.0,1.0,-3.66923189163208,0.901675283908844,2.767556667327881,0.0757802873849868,0.8677514791488647,0.8677514791488647,0.0,234.1702117919922,242.0,58120.8984375,0.0,4286.6748046875,1.0,279.1568298339844,282.9775085449219,294.5012512207031,298.2535705566406,293.1499938964844,293.1499938964844,279.45001220703125,38748.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763838052749634,1.0,0.0,0.0,3.6338512897491455,3.633875608444214,8.811048815005051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.67138671875,0.0,1535.7520751953125,1895.4371337890625,0.0,4097.21142578125,0.903730809688568,1.0,0.0,3.0,1.0,0.0
18118080,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8079372644424438,0.4054479897022247,0.3690659403800964,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9369311928749084,0.6328349709510803,0.6019358038902283,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8312364220619202,0.5461358428001404,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8163548707962036,0.4190570116043091,0.4012429714202881,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6879941821098328,0.2473642826080322,1.1366655826568604,284.8981628417969,284.95001220703125,299.9593811035156,291.4730529785156,298.9520263671875,297.2973327636719,284.8995361328125,1.0,0.7000346183776855,0.3326754868030548,0.3326754868030548,1.0,1.0,-3.66923189163208,0.901675283908844,2.767556667327881,0.0757802873849868,0.8677514791488647,0.8677514791488647,0.0,234.1702117919922,242.0,58120.8984375,0.0,4286.6748046875,1.0,279.1568298339844,282.9775085449219,294.5012512207031,298.2535705566406,293.1499938964844,293.1499938964844,279.45001220703125,38748.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763838052749634,1.0,0.0,0.0,3.6338512897491455,3.633875608444214,8.811048815005051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.67138671875,0.0,1535.7520751953125,1895.4371337890625,0.0,4097.21142578125,0.903730809688568,1.0,0.0,3.0,1.0,0.0
18118140,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8048217296600342,0.405011385679245,0.3685307800769806,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.932574987411499,0.6316773295402527,0.6006788611412048,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8353763818740845,0.5515962243080139,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8137263059616089,0.4190936386585235,0.401182621717453,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6857055425643921,0.2475410550832748,1.137345552444458,285.0066833496094,284.95001220703125,299.9421081542969,291.4593505859375,298.9465026855469,297.2963562011719,285.0059814453125,1.0,0.7022573351860046,0.3323571383953094,0.3323571383953094,1.0,1.0,-3.67438530921936,0.9021581411361694,2.7722272872924805,0.0750691890716552,0.9633052945137024,0.9633052945137024,0.0,237.3553771972656,245.0,57391.3671875,0.0,4320.6904296875,1.0,279.44219970703125,283.1094665527344,294.43829345703125,298.0772705078125,293.1499938964844,293.1499938964844,279.1499938964844,33502.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684640765190125,1.0,0.0,0.0,3.741357326507568,3.741381883621216,9.34010358832893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.0283203125,0.0,1618.0521240234375,1895.4371337890625,0.0,4027.666015625,0.9242094159126282,1.0,0.0,3.0,1.0,0.0
18118200,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8048217296600342,0.405011385679245,0.3685307800769806,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.932574987411499,0.6316773295402527,0.6006788611412048,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8353763818740845,0.5515962243080139,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8137263059616089,0.4190936386585235,0.401182621717453,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6857055425643921,0.2475410550832748,1.137345552444458,285.0066833496094,284.95001220703125,299.9421081542969,291.4593505859375,298.9465026855469,297.2963562011719,285.0059814453125,1.0,0.7022573351860046,0.3323571383953094,0.3323571383953094,1.0,1.0,-3.67438530921936,0.9021581411361694,2.7722272872924805,0.0750691890716552,0.9633052945137024,0.9633052945137024,0.0,237.3553771972656,245.0,57391.3671875,0.0,4320.6904296875,1.0,279.44219970703125,283.1094665527344,294.43829345703125,298.0772705078125,293.1499938964844,293.1499938964844,279.1499938964844,33502.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684640765190125,1.0,0.0,0.0,3.741357326507568,3.741381883621216,9.34010358832893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.0283203125,0.0,1618.0521240234375,1895.4371337890625,0.0,4027.666015625,0.9242094159126282,1.0,0.0,3.0,1.0,0.0
