time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118260,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8012393712997437,0.4035636484622955,0.3676095902919769,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9277783632278442,0.6294974684715271,0.5990484356880188,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8381139636039734,0.5574344396591187,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8107736706733704,0.418449193239212,0.4009093344211578,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6831894516944885,0.2473110556602478,1.1375797986984253,284.89862060546875,284.95001220703125,299.9244689941406,291.4454040527344,298.93194580078125,297.2834777832031,284.899658203125,1.0,0.7043776512145996,0.3320962488651275,0.3320962488651275,1.0,1.0,-3.678299188613892,0.9024490118026732,2.775850296020508,0.0745858252048492,0.8679203987121582,0.8679203987121582,0.0,240.7257843017578,248.0,58142.84375,0.0,4352.55126953125,1.0,279.1575927734375,282.9780578613281,294.4720764160156,298.2253112792969,293.1499938964844,293.1499938964844,279.45001220703125,38651.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776149392127992,1.0,0.0,0.0,3.6359786987304688,3.636003017425537,8.821367600830854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.0966796875,0.0,1537.384765625,1895.4371337890625,0.0,4107.95703125,0.904245913028717,1.0,0.0,3.0,1.0,0.0
18118320,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8012393712997437,0.4035636484622955,0.3676095902919769,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9277783632278442,0.6294974684715271,0.5990484356880188,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8381139636039734,0.5574344396591187,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8107736706733704,0.418449193239212,0.4009093344211578,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6831894516944885,0.2473110556602478,1.1375797986984253,284.89862060546875,284.95001220703125,299.9244689941406,291.4454040527344,298.93194580078125,297.2834777832031,284.899658203125,1.0,0.7043776512145996,0.3320962488651275,0.3320962488651275,1.0,1.0,-3.678299188613892,0.9024490118026732,2.775850296020508,0.0745858252048492,0.8679203987121582,0.8679203987121582,0.0,240.7257843017578,248.0,58142.84375,0.0,4352.55126953125,1.0,279.1575927734375,282.9780578613281,294.4720764160156,298.2253112792969,293.1499938964844,293.1499938964844,279.45001220703125,38651.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776149392127992,1.0,0.0,0.0,3.6359786987304688,3.636003017425537,8.821367600830854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.0966796875,0.0,1537.384765625,1895.4371337890625,0.0,4107.95703125,0.904245913028717,1.0,0.0,3.0,1.0,0.0
18118380,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7983453869819641,0.4031080305576324,0.3670589625835418,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9237504601478576,0.6283278465270996,0.5977826118469238,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.8420376181602478,0.5625043511390686,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8083062767982483,0.4184780418872833,0.4008400738239288,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6811160445213318,0.2474700063467025,1.1381596326828003,285.00634765625,284.95001220703125,299.906494140625,291.43115234375,298.9267883300781,297.2830505371094,285.00567626953125,1.0,0.7064235806465149,0.3318353593349457,0.3318353593349457,1.0,1.0,-3.682821989059448,0.9029297828674316,2.7798922061920166,0.0740078687667846,0.962754487991333,0.962754487991333,0.0,243.725814819336,251.0,57393.51953125,0.0,4383.83544921875,1.0,279.4422302246094,283.1097412109375,294.4096069335937,298.048583984375,293.1499938964844,293.1499938964844,279.1499938964844,33530.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696409702301024,1.0,0.0,0.0,3.7412397861480713,3.741264343261719,9.339516395812096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.158203125,0.0,1618.12548828125,1895.4371337890625,0.0,4038.045654296875,0.9241976737976074,1.0,0.0,3.0,1.0,0.0
18118440,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7983453869819641,0.4031080305576324,0.3670589625835418,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9237504601478576,0.6283278465270996,0.5977826118469238,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.8420376181602478,0.5625043511390686,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8083062767982483,0.4184780418872833,0.4008400738239288,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6811160445213318,0.2474700063467025,1.1381596326828003,285.00634765625,284.95001220703125,299.906494140625,291.43115234375,298.9267883300781,297.2830505371094,285.00567626953125,1.0,0.7064235806465149,0.3318353593349457,0.3318353593349457,1.0,1.0,-3.682821989059448,0.9029297828674316,2.7798922061920166,0.0740078687667846,0.962754487991333,0.962754487991333,0.0,243.725814819336,251.0,57393.51953125,0.0,4383.83544921875,1.0,279.4422302246094,283.1097412109375,294.4096069335937,298.048583984375,293.1499938964844,293.1499938964844,279.1499938964844,33530.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696409702301024,1.0,0.0,0.0,3.7412397861480713,3.741264343261719,9.339516395812096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.158203125,0.0,1618.12548828125,1895.4371337890625,0.0,4038.045654296875,0.9241976737976074,1.0,0.0,3.0,1.0,0.0
18118500,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7969276905059814,0.4024491012096405,0.3667788207530975,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.921799898147583,0.6273223757743835,0.5971710681915283,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.8434130549430847,0.5649940967559814,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8071147799491882,0.4182277619838714,0.4008462131023407,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6801581382751465,0.2474075555801391,1.138679027557373,284.88055419921875,284.95001220703125,299.8973388671875,291.4239196777344,298.9204406738281,297.2779541015625,284.8786926269531,1.0,0.7074710130691528,0.3317049145698547,0.3317049145698547,1.0,1.0,-3.685381412506104,0.903254210948944,2.7821273803710938,0.0738181844353675,0.876652181148529,0.876652181148529,0.0,245.22987365722656,251.0,58349.87890625,0.0,4400.3427734375,1.0,279.1961364746094,282.9583740234375,294.4590759277344,298.2588806152344,293.1499938964844,293.1499938964844,279.1499938964844,37432.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761940240859984,1.0,0.0,0.0,3.7132253646850586,3.713250160217285,9.2001710072509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.759765625,0.0,1615.5596923828125,1895.4371337890625,0.0,4095.552734375,0.9184226393699646,1.0,0.0,3.0,1.0,0.0
18118560,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7949644327163696,0.4016443490982055,0.3661276698112488,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9192623496055604,0.626141369342804,0.5961490273475647,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8444963693618774,0.5680586099624634,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8054407835006714,0.4178288280963897,0.4005628526210785,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6787760853767395,0.2472237646579742,1.1383154392242432,284.8978271484375,284.95001220703125,299.8880920410156,291.4165954589844,298.9123840332031,297.2706298828125,284.8993530273437,1.0,0.7084212899208069,0.331576406955719,0.331576406955719,1.0,1.0,-3.686279058456421,0.9030944108963012,2.783184766769409,0.0734971836209297,0.8670431971549988,0.8670431971549988,0.0,246.97862243652344,254.0,58126.34765625,0.0,4413.82958984375,1.0,279.1568603515625,282.9784545898437,294.4438171386719,298.1964416503906,293.1499938964844,293.1499938964844,279.45001220703125,38840.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787854552268982,1.0,0.0,0.0,3.633122444152832,3.633146762847901,8.807514859654475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.2841796875,0.0,1535.629150390625,1895.4371337890625,0.0,4118.1572265625,0.9036999344825744,1.0,0.0,3.0,1.0,0.0
18118620,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.792195737361908,0.4011657834053039,0.3655482232570648,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9154809713363647,0.6249561309814453,0.5948609709739685,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.848141610622406,0.5729532837867737,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8030243515968323,0.4178509414196014,0.4004811346530914,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6768157482147217,0.2473643124103546,1.1387945413589478,285.0058898925781,284.95001220703125,299.8692932128906,291.40167236328125,298.9071044921875,297.27032470703125,285.0051574707031,1.0,0.7103763222694397,0.3313193619251251,0.3313193619251251,1.0,1.0,-3.690393686294556,0.9034640192985536,2.7869298458099365,0.0728934407234191,0.9619597792625428,0.9619597792625428,0.0,249.91339111328125,257.0,57380.515625,0.0,4443.70751953125,1.0,279.4422302246094,283.1100769042969,294.3800048828125,298.0181884765625,293.1499938964844,293.1499938964844,279.1499938964844,33551.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707481861114502,1.0,0.0,0.0,3.740173816680908,3.740198373794556,9.334195283372536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.482421875,0.0,1617.0538330078125,1895.4371337890625,0.0,4047.7958984375,0.923910915851593,1.0,0.0,3.0,1.0,0.0
18118680,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.792195737361908,0.4011657834053039,0.3655482232570648,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9154809713363647,0.6249561309814453,0.5948609709739685,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.848141610622406,0.5729532837867737,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8030243515968323,0.4178509414196014,0.4004811346530914,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6768157482147217,0.2473643124103546,1.1387945413589478,285.0058898925781,284.95001220703125,299.8692932128906,291.40167236328125,298.9071044921875,297.27032470703125,285.0051574707031,1.0,0.7103763222694397,0.3313193619251251,0.3313193619251251,1.0,1.0,-3.690393686294556,0.9034640192985536,2.7869298458099365,0.0728934407234191,0.9619597792625428,0.9619597792625428,0.0,249.91339111328125,257.0,57380.515625,0.0,4443.70751953125,1.0,279.4422302246094,283.1100769042969,294.3800048828125,298.0181884765625,293.1499938964844,293.1499938964844,279.1499938964844,33551.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707481861114502,1.0,0.0,0.0,3.740173816680908,3.740198373794556,9.334195283372536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.482421875,0.0,1617.0538330078125,1895.4371337890625,0.0,4047.7958984375,0.923910915851593,1.0,0.0,3.0,1.0,0.0
18118740,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7889314889907837,0.3996838927268982,0.3645913302898407,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9112786054611206,0.622759997844696,0.5932076573371887,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.8502755761146545,0.5783718228340149,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8002417087554932,0.4171981811523437,0.4001931846141815,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6745772957801819,0.2470991015434265,1.1388463973999023,284.8987121582031,284.95001220703125,299.8500061035156,291.38641357421875,298.89263916015625,297.2580871582031,284.89971923828125,1.0,0.7123029828071594,0.3310623168945312,0.3310623168945312,1.0,1.0,-3.6934947967529297,0.903527557849884,2.7899672985076904,0.0723564028739929,0.8669612407684326,0.8669612407684326,0.0,253.1289520263672,260.0,58117.8203125,0.0,4472.5908203125,1.0,279.1576232910156,282.97979736328125,294.4127502441406,298.16412353515625,293.1499938964844,293.1499938964844,279.45001220703125,38685.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798324704170228,1.0,0.0,0.0,3.6327719688415527,3.632796287536621,8.805815241430537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.84619140625,0.0,1534.0838623046875,1895.4371337890625,0.0,4127.26708984375,0.9035624265670776,1.0,0.0,3.0,1.0,0.0
18118800,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7889314889907837,0.3996838927268982,0.3645913302898407,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9112786054611206,0.622759997844696,0.5932076573371887,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.8502755761146545,0.5783718228340149,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8002417087554932,0.4171981811523437,0.4001931846141815,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6745772957801819,0.2470991015434265,1.1388463973999023,284.8987121582031,284.95001220703125,299.8500061035156,291.38641357421875,298.89263916015625,297.2580871582031,284.89971923828125,1.0,0.7123029828071594,0.3310623168945312,0.3310623168945312,1.0,1.0,-3.6934947967529297,0.903527557849884,2.7899672985076904,0.0723564028739929,0.8669612407684326,0.8669612407684326,0.0,253.1289520263672,260.0,58117.8203125,0.0,4472.5908203125,1.0,279.1576232910156,282.97979736328125,294.4127502441406,298.16412353515625,293.1499938964844,293.1499938964844,279.45001220703125,38685.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798324704170228,1.0,0.0,0.0,3.6327719688415527,3.632796287536621,8.805815241430537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.84619140625,0.0,1534.0838623046875,1895.4371337890625,0.0,4127.26708984375,0.9035624265670776,1.0,0.0,3.0,1.0,0.0
18118860,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7861078381538391,0.3990126848220825,0.3639119565486908,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9076191782951356,0.621387779712677,0.59182208776474,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.853417158126831,0.5833650231361389,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.797767162322998,0.4170425534248352,0.4000197350978851,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6725227236747742,0.2470369786024093,1.138785481452942,285.0052185058594,284.95001220703125,299.8296813964844,291.3724975585937,298.8856506347656,297.2560119628906,285.00445556640625,1.0,0.7141641974449158,0.3308201432228088,0.3308201432228088,1.0,1.0,-3.69673204421997,0.9036822319030762,2.7930498123168945,0.0717561766505241,0.9606618285179138,0.9606618285179138,0.0,256.1288452148437,263.0,57346.640625,0.0,4500.54931640625,1.0,279.4422302246094,283.1107788085937,294.3498840332031,297.9856262207031,293.1499938964844,293.1499938964844,279.1499938964844,33565.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716678857803344,1.0,0.0,0.0,3.737133502960205,3.7371578216552734,9.319025480181152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.71875,0.0,1613.6341552734375,1895.4371337890625,0.0,4055.885009765625,0.923291802406311,1.0,0.0,3.0,1.0,0.0
18118920,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7861078381538391,0.3990126848220825,0.3639119565486908,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9076191782951356,0.621387779712677,0.59182208776474,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.853417158126831,0.5833650231361389,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.797767162322998,0.4170425534248352,0.4000197350978851,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6725227236747742,0.2470369786024093,1.138785481452942,285.0052185058594,284.95001220703125,299.8296813964844,291.3724975585937,298.8856506347656,297.2560119628906,285.00445556640625,1.0,0.7141641974449158,0.3308201432228088,0.3308201432228088,1.0,1.0,-3.69673204421997,0.9036822319030762,2.7930498123168945,0.0717561766505241,0.9606618285179138,0.9606618285179138,0.0,256.1288452148437,263.0,57346.640625,0.0,4500.54931640625,1.0,279.4422302246094,283.1107788085937,294.3498840332031,297.9856262207031,293.1499938964844,293.1499938964844,279.1499938964844,33565.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716678857803344,1.0,0.0,0.0,3.737133502960205,3.7371578216552734,9.319025480181152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.71875,0.0,1613.6341552734375,1895.4371337890625,0.0,4055.885009765625,0.923291802406311,1.0,0.0,3.0,1.0,0.0
18118980,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7824335694313049,0.397124707698822,0.3626464009284973,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.903264582157135,0.6187800765037537,0.5898427963256836,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.8546586632728577,0.5893526673316956,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7945544719696045,0.4159720540046692,0.399401992559433,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6697536110877991,0.2462935298681259,1.1370409727096558,284.8975524902344,284.95001220703125,299.8077697753906,291.36151123046875,298.8673095703125,297.23956298828125,284.89849853515625,1.0,0.7158635854721069,0.3305779695510864,0.3305779695510864,1.0,1.0,-3.697198390960693,0.9030163288116456,2.794182062149048,0.0711028426885604,0.8646647334098816,0.8646647334098816,0.0,259.6024780273437,266.0,58032.35546875,0.0,4523.787109375,1.0,279.1576538085937,282.98101806640625,294.3855895996094,298.1311950683594,293.1499938964844,293.1499938964844,279.45001220703125,38780.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803043603897096,1.0,0.0,0.0,3.6263043880462646,3.626328706741333,8.774488833296346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.13818359375,0.0,1527.632568359375,1895.4371337890625,0.0,4131.36865234375,0.902187168598175,1.0,0.0,3.0,1.0,0.0
18119040,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7824335694313049,0.397124707698822,0.3626464009284973,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.903264582157135,0.6187800765037537,0.5898427963256836,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.8546586632728577,0.5893526673316956,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7945544719696045,0.4159720540046692,0.399401992559433,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6697536110877991,0.2462935298681259,1.1370409727096558,284.8975524902344,284.95001220703125,299.8077697753906,291.36151123046875,298.8673095703125,297.23956298828125,284.89849853515625,1.0,0.7158635854721069,0.3305779695510864,0.3305779695510864,1.0,1.0,-3.697198390960693,0.9030163288116456,2.794182062149048,0.0711028426885604,0.8646647334098816,0.8646647334098816,0.0,259.6024780273437,266.0,58032.35546875,0.0,4523.787109375,1.0,279.1576538085937,282.98101806640625,294.3855895996094,298.1311950683594,293.1499938964844,293.1499938964844,279.45001220703125,38780.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803043603897096,1.0,0.0,0.0,3.6263043880462646,3.626328706741333,8.774488833296346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.13818359375,0.0,1527.632568359375,1895.4371337890625,0.0,4131.36865234375,0.902187168598175,1.0,0.0,3.0,1.0,0.0
18119100,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7805728912353516,0.3965528905391693,0.3619739711284637,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.901120126247406,0.6178364753723145,0.5887857675552368,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.8556810021400452,0.5923774242401123,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7928870916366577,0.4156469404697418,0.3990027606487274,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6682575345039368,0.2459906637668609,1.1355974674224854,285.010009765625,284.95001220703125,299.7962646484375,291.3570556640625,298.8612060546875,297.23553466796875,285.0111999511719,1.0,0.7166054844856262,0.3304568827152252,0.3304568827152252,1.0,1.0,-3.6965365409851074,0.9024234414100648,2.7941131591796875,0.0706288814544677,0.94153493642807,0.94153493642807,0.0,261.32159423828125,266.0,57137.203125,0.0,4532.8017578125,1.0,279.4010925292969,283.1175537109375,294.3249816894531,297.9135131835937,293.1499938964844,293.1499938964844,279.45001220703125,34420.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974092662334442,1.0,0.0,0.0,3.667800903320313,3.667824745178223,8.976453500508796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.68896484375,0.0,1541.184326171875,1895.4371337890625,0.0,4077.165283203125,0.9096859693527222,1.0,0.0,3.0,1.0,0.0
18119160,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7791870832443237,0.3960898518562317,0.3616167306900024,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8994393348693848,0.6170260310173035,0.5880762934684753,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.8568532466888428,0.5948441624641418,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.791628897190094,0.4154314398765564,0.3988432288169861,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6671059727668762,0.2457608878612518,1.1347870826721191,285.002197265625,284.95001220703125,299.78436279296875,291.353271484375,298.8564147949219,297.2333679199219,285.0010986328125,1.0,0.7173855900764465,0.3303520083427429,0.3303520083427429,1.0,1.0,-3.697055339813232,0.9022268652915956,2.794828414916992,0.0703088045120239,0.9556251764297484,0.9556251764297484,0.0,262.8073425292969,269.0,57206.81640625,0.0,4543.63818359375,1.0,279.44317626953125,283.11114501953125,294.3268737792969,297.9534606933594,293.1499938964844,293.1499938964844,279.1499938964844,33605.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714934229850768,1.0,0.0,0.0,3.729130268096924,3.729154586791992,9.279153800889616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.2646484375,0.0,1604.6971435546875,1895.4371337890625,0.0,4054.3515625,0.921246349811554,1.0,0.0,3.0,1.0,0.0
18119220,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.775179922580719,0.393987089395523,0.3601584136486053,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8948516845703125,0.6141871809959412,0.5858781933784485,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.8574262261390686,0.5993438363075256,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7880398035049438,0.4141299128532409,0.3980026245117187,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6638801693916321,0.2447048723697662,1.1315951347351074,284.896484375,284.95001220703125,299.75946044921875,291.3475341796875,298.8362121582031,297.21551513671875,284.8973388671875,1.0,0.718649685382843,0.3301421999931335,0.3301421999931335,1.0,1.0,-3.693233013153076,0.9004048109054565,2.792828321456909,0.0695147514343261,0.8595969080924988,0.8595969080924988,0.0,266.54180908203125,272.0,57809.984375,0.0,4556.49755859375,1.0,279.15777587890625,282.9851379394531,294.36871337890625,298.1002197265625,293.1499938964844,293.1499938964844,279.45001220703125,38949.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796023964881896,1.0,0.0,0.0,3.608636379241944,3.608660697937012,8.689195283295703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.7314453125,0.0,1509.4512939453125,1895.4371337890625,0.0,4125.2666015625,0.8983956575393677,1.0,0.0,3.0,1.0,0.0
18119280,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.775179922580719,0.393987089395523,0.3601584136486053,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8948516845703125,0.6141871809959412,0.5858781933784485,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.8574262261390686,0.5993438363075256,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7880398035049438,0.4141299128532409,0.3980026245117187,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6638801693916321,0.2447048723697662,1.1315951347351074,284.896484375,284.95001220703125,299.75946044921875,291.3475341796875,298.8362121582031,297.21551513671875,284.8973388671875,1.0,0.718649685382843,0.3301421999931335,0.3301421999931335,1.0,1.0,-3.693233013153076,0.9004048109054565,2.792828321456909,0.0695147514343261,0.8595969080924988,0.8595969080924988,0.0,266.54180908203125,272.0,57809.984375,0.0,4556.49755859375,1.0,279.15777587890625,282.9851379394531,294.36871337890625,298.1002197265625,293.1499938964844,293.1499938964844,279.45001220703125,38949.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796023964881896,1.0,0.0,0.0,3.608636379241944,3.608660697937012,8.689195283295703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.7314453125,0.0,1509.4512939453125,1895.4371337890625,0.0,4125.2666015625,0.8983956575393677,1.0,0.0,3.0,1.0,0.0
18119340,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7715352177619934,0.3927663266658783,0.3589911162853241,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8905634880065918,0.6122282147407532,0.5839525461196899,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9972744584083556,0.8596446514129639,0.6010703444480896,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7846730947494507,0.4133911728858948,0.3972873091697693,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6607798337936401,0.2439348399639129,1.128343105316162,284.99774169921875,284.95001220703125,299.7331237792969,291.34405517578125,298.8257751464844,297.2110595703125,284.99688720703125,1.0,0.7195289134979248,0.3299324214458465,0.3299324214458465,1.0,1.0,-3.686805248260498,0.8978267312049866,2.788978338241577,0.0683169066905975,0.9463449716567992,0.9463449716567992,0.0,270.0655822753906,275.0,56914.078125,0.0,4560.73046875,1.0,279.4420166015625,283.1136169433594,294.3154602050781,297.92352294921875,293.1499938964844,293.1499938964844,279.1499938964844,33811.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702166318893432,1.0,0.0,0.0,3.7058842182159424,3.705908298492432,9.16382930427062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3798828125,0.0,1579.610595703125,1895.4371337890625,0.0,4043.116455078125,0.9163433313369752,1.0,0.0,3.0,1.0,0.0
18119400,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7715352177619934,0.3927663266658783,0.3589911162853241,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8905634880065918,0.6122282147407532,0.5839525461196899,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9972744584083556,0.8596446514129639,0.6010703444480896,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7846730947494507,0.4133911728858948,0.3972873091697693,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6607798337936401,0.2439348399639129,1.128343105316162,284.99774169921875,284.95001220703125,299.7331237792969,291.34405517578125,298.8257751464844,297.2110595703125,284.99688720703125,1.0,0.7195289134979248,0.3299324214458465,0.3299324214458465,1.0,1.0,-3.686805248260498,0.8978267312049866,2.788978338241577,0.0683169066905975,0.9463449716567992,0.9463449716567992,0.0,270.0655822753906,275.0,56914.078125,0.0,4560.73046875,1.0,279.4420166015625,283.1136169433594,294.3154602050781,297.92352294921875,293.1499938964844,293.1499938964844,279.1499938964844,33811.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702166318893432,1.0,0.0,0.0,3.7058842182159424,3.705908298492432,9.16382930427062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3798828125,0.0,1579.610595703125,1895.4371337890625,0.0,4043.116455078125,0.9163433313369752,1.0,0.0,3.0,1.0,0.0
18119460,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7673792243003845,0.3905323445796966,0.3574073314666748,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8857855200767517,0.6092329025268555,0.5816003084182739,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.994798481464386,0.8604705929756165,0.6020209789276123,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7808757424354553,0.4119149148464203,0.3962834775447845,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6573546528816223,0.242703840136528,1.1243510246276855,284.896240234375,284.95001220703125,299.7054138183594,291.3426513671875,298.8072204589844,297.1962585449219,284.8970947265625,1.0,0.7201194763183594,0.3298181891441345,0.3298181891441345,1.0,1.0,-3.677213430404663,0.8946163654327393,2.782597064971924,0.0673926547169685,0.851578414440155,0.851578414440155,0.0,273.8912353515625,278.0,57406.26953125,0.0,4557.96337890625,1.0,279.157958984375,282.99365234375,294.3604736328125,298.06695556640625,293.1499938964844,293.1499938964844,279.45001220703125,39163.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776159524917604,1.0,0.0,0.0,3.5756258964538574,3.5756499767303467,8.530951731700043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.3115234375,0.0,1475.1744384765625,1895.4371337890625,0.0,4107.9658203125,0.891264021396637,1.0,0.0,3.0,1.0,0.0
18119520,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7673792243003845,0.3905323445796966,0.3574073314666748,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8857855200767517,0.6092329025268555,0.5816003084182739,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.994798481464386,0.8604705929756165,0.6020209789276123,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7808757424354553,0.4119149148464203,0.3962834775447845,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6573546528816223,0.242703840136528,1.1243510246276855,284.896240234375,284.95001220703125,299.7054138183594,291.3426513671875,298.8072204589844,297.1962585449219,284.8970947265625,1.0,0.7201194763183594,0.3298181891441345,0.3298181891441345,1.0,1.0,-3.677213430404663,0.8946163654327393,2.782597064971924,0.0673926547169685,0.851578414440155,0.851578414440155,0.0,273.8912353515625,278.0,57406.26953125,0.0,4557.96337890625,1.0,279.157958984375,282.99365234375,294.3604736328125,298.06695556640625,293.1499938964844,293.1499938964844,279.45001220703125,39163.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776159524917604,1.0,0.0,0.0,3.5756258964538574,3.5756499767303467,8.530951731700043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.3115234375,0.0,1475.1744384765625,1895.4371337890625,0.0,4107.9658203125,0.891264021396637,1.0,0.0,3.0,1.0,0.0
18119580,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7641305327415466,0.3892067670822143,0.3561310768127441,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8819495439529419,0.6071419715881348,0.5795356631278992,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9931000471115112,0.8628025054931641,0.6034749150276184,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7778639793395996,0.4110357463359833,0.3954150080680847,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6545444130897522,0.2418036460876464,1.1204140186309814,284.9956359863281,284.95001220703125,299.6763916015625,291.34307861328125,298.7980041503906,297.194091796875,284.99481201171875,1.0,0.7205827236175537,0.3297039568424225,0.3297039568424225,1.0,1.0,-3.6691527366638175,0.891875684261322,2.7772772312164307,0.0663568526506424,0.9361392855644226,0.9361392855644226,0.0,276.9245300292969,281.0,56513.59375,0.0,4554.513671875,1.0,279.4417724609375,283.1203308105469,294.3117370605469,297.89373779296875,293.1499938964844,293.1499938964844,279.1499938964844,33856.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96765798330307,1.0,0.0,0.0,3.672769546508789,3.672793388366699,9.000789873425674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8603515625,0.0,1542.508056640625,1895.4371337890625,0.0,4020.54833984375,0.9089295268058776,1.0,0.0,3.0,1.0,0.0
18119640,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7641305327415466,0.3892067670822143,0.3561310768127441,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8819495439529419,0.6071419715881348,0.5795356631278992,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9931000471115112,0.8628025054931641,0.6034749150276184,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7778639793395996,0.4110357463359833,0.3954150080680847,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6545444130897522,0.2418036460876464,1.1204140186309814,284.9956359863281,284.95001220703125,299.6763916015625,291.34307861328125,298.7980041503906,297.194091796875,284.99481201171875,1.0,0.7205827236175537,0.3297039568424225,0.3297039568424225,1.0,1.0,-3.6691527366638175,0.891875684261322,2.7772772312164307,0.0663568526506424,0.9361392855644226,0.9361392855644226,0.0,276.9245300292969,281.0,56513.59375,0.0,4554.513671875,1.0,279.4417724609375,283.1203308105469,294.3117370605469,297.89373779296875,293.1499938964844,293.1499938964844,279.1499938964844,33856.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96765798330307,1.0,0.0,0.0,3.672769546508789,3.672793388366699,9.000789873425674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8603515625,0.0,1542.508056640625,1895.4371337890625,0.0,4020.54833984375,0.9089295268058776,1.0,0.0,3.0,1.0,0.0
18119700,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7624865770339966,0.388116717338562,0.3554726839065552,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8800172209739685,0.6056721806526184,0.5784971714019775,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9921877384185792,0.8632262945175171,0.6041284799575806,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7763568758964539,0.4103153944015503,0.3949948847293854,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6531607508659363,0.2411920875310897,1.1185667514801023,284.8749389648437,284.95001220703125,299.661376953125,291.3439025878906,298.7894287109375,297.1879577636719,284.8738098144531,1.0,0.7208271622657776,0.3296468257904053,0.3296468257904053,1.0,1.0,-3.665177345275879,0.8905159831047058,2.7746613025665283,0.0659810677170753,0.8504636287689209,0.8504636287689209,0.0,278.5034484863281,281.0,57294.2265625,0.0,4553.31689453125,1.0,279.19781494140625,282.9779663085937,294.3693542480469,298.1023864746094,293.1499938964844,293.1499938964844,279.1499938964844,38295.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973240315914154,1.0,0.0,0.0,3.6268296241760254,3.626853704452514,8.777030302553612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.76708984375,0.0,1524.6104736328125,1895.4371337890625,0.0,4069.692626953125,0.8995214104652405,1.0,0.0,3.0,1.0,0.0
18119760,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.760296106338501,0.3868997097015381,0.3544695079326629,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8775248527526855,0.6040497422218323,0.5770778656005859,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9907609224319458,0.8635119199752808,0.6043660044670105,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7743471264839172,0.4094607532024383,0.394301176071167,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6513499617576599,0.2404640465974807,1.115869164466858,284.898193359375,284.95001220703125,299.64605712890625,291.3451232910156,298.77978515625,297.1804504394531,284.89947509765625,1.0,0.7209069728851318,0.3296399116516113,0.3296399116516113,1.0,1.0,-3.65847110748291,0.8885092735290527,2.7699618339538574,0.0655178427696228,0.844353973865509,0.844353973865509,0.0,280.4444274902344,284.0,56951.92578125,0.0,4546.7890625,1.0,279.15753173828125,283.00555419921875,294.3619689941406,298.0399475097656,293.1499938964844,293.1499938964844,279.45001220703125,39379.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974764347076416,1.0,0.0,0.0,3.535451412200928,3.535475015640259,8.340326758116134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.56396484375,0.0,1433.9183349609375,1895.4371337890625,0.0,4083.048583984375,0.8825680017471313,1.0,0.0,3.0,1.0,0.0
18119820,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7571994066238403,0.3854732811450958,0.3531045317649841,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.873858630657196,0.6018369197845459,0.57490074634552,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9890697002410888,0.8656452894210815,0.6056886911392212,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7714641094207764,0.4084770679473877,0.3933331966400146,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6486359238624573,0.2394479811191558,1.1114115715026855,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,298.77056884765625,297.1788024902344,284.9933166503906,1.0,0.7211726903915405,0.3296261131763458,0.3296261131763458,1.0,1.0,-3.6492645740509033,0.8857597708702087,2.76350474357605,0.0647323429584503,0.9266676306724548,0.9266676306724548,0.0,283.3409118652344,287.0,56093.1015625,0.0,4539.30615234375,1.0,279.44146728515625,283.1280212402344,294.3161315917969,297.8713073730469,293.1499938964844,293.1499938964844,279.1499938964844,33838.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645712971687316,1.0,0.0,0.0,3.637515068054199,3.6375386714935294,8.828824888951203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.2431640625,0.0,1503.2083740234375,1895.4371337890625,0.0,3993.228271484375,0.9009913206100464,1.0,0.0,3.0,1.0,0.0
18119880,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7571994066238403,0.3854732811450958,0.3531045317649841,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.873858630657196,0.6018369197845459,0.57490074634552,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9890697002410888,0.8656452894210815,0.6056886911392212,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7714641094207764,0.4084770679473877,0.3933331966400146,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6486359238624573,0.2394479811191558,1.1114115715026855,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,298.77056884765625,297.1788024902344,284.9933166503906,1.0,0.7211726903915405,0.3296261131763458,0.3296261131763458,1.0,1.0,-3.6492645740509033,0.8857597708702087,2.76350474357605,0.0647323429584503,0.9266676306724548,0.9266676306724548,0.0,283.3409118652344,287.0,56093.1015625,0.0,4539.30615234375,1.0,279.44146728515625,283.1280212402344,294.3161315917969,297.8713073730469,293.1499938964844,293.1499938964844,279.1499938964844,33838.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645712971687316,1.0,0.0,0.0,3.637515068054199,3.6375386714935294,8.828824888951203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.2431640625,0.0,1503.2083740234375,1895.4371337890625,0.0,3993.228271484375,0.9009913206100464,1.0,0.0,3.0,1.0,0.0
18119940,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7535001039505005,0.3830866813659668,0.3513541519641876,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8695799708366394,0.5986433625221252,0.5723289847373962,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9866721630096436,0.8661614060401917,0.6064295768737793,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7680556178092957,0.4068130850791931,0.3921219408512115,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6455207467079163,0.2380003184080124,1.106341004371643,284.9003295898437,284.95001220703125,299.5817565917969,291.35308837890625,298.7522888183594,297.1657409667969,284.90093994140625,1.0,0.7213302254676819,0.3296122848987579,0.3296122848987579,1.0,1.0,-3.6374082565307617,0.882220447063446,2.755187749862671,0.0639782547950744,0.837654709815979,0.837654709815979,0.0,286.7884521484375,290.0,56510.0625,0.0,4527.91162109375,1.0,279.15850830078125,283.01690673828125,294.368408203125,298.01806640625,293.1499938964844,293.1499938964844,279.45001220703125,39193.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714872241020204,1.0,0.0,0.0,3.4994325637817383,3.499455690383911,8.17125055618817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.841796875,0.0,1394.925537109375,1895.4371337890625,0.0,4054.296630859375,0.8744775652885437,1.0,0.0,3.0,1.0,0.0
18120000,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7535001039505005,0.3830866813659668,0.3513541519641876,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8695799708366394,0.5986433625221252,0.5723289847373962,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9866721630096436,0.8661614060401917,0.6064295768737793,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7680556178092957,0.4068130850791931,0.3921219408512115,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6455207467079163,0.2380003184080124,1.106341004371643,284.9003295898437,284.95001220703125,299.5817565917969,291.35308837890625,298.7522888183594,297.1657409667969,284.90093994140625,1.0,0.7213302254676819,0.3296122848987579,0.3296122848987579,1.0,1.0,-3.6374082565307617,0.882220447063446,2.755187749862671,0.0639782547950744,0.837654709815979,0.837654709815979,0.0,286.7884521484375,290.0,56510.0625,0.0,4527.91162109375,1.0,279.15850830078125,283.01690673828125,294.368408203125,298.01806640625,293.1499938964844,293.1499938964844,279.45001220703125,39193.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714872241020204,1.0,0.0,0.0,3.4994325637817383,3.499455690383911,8.17125055618817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.841796875,0.0,1394.925537109375,1895.4371337890625,0.0,4054.296630859375,0.8744775652885437,1.0,0.0,3.0,1.0,0.0
18120060,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7504994869232178,0.3815559446811676,0.3499132096767425,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8660203814506531,0.5963050127029419,0.5700527429580688,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.984926462173462,0.868066668510437,0.6076160669326782,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7652496695518494,0.4057291448116302,0.3910718560218811,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6428542137145996,0.2368698418140411,1.101407766342163,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,298.7427978515625,297.16436767578125,284.9915466308594,1.0,0.7214546799659729,0.3296663761138916,0.3296663761138916,1.0,1.0,-3.627156972885132,0.8793743252754211,2.7477827072143555,0.0633425563573837,0.9170793294906616,0.9170793294906616,0.0,289.6401062011719,293.0,55650.91796875,0.0,4517.3076171875,1.0,279.4411926269531,283.1359558105469,294.3255615234375,297.85302734375,293.1499938964844,293.1499938964844,279.1499938964844,33830.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612045288085938,1.0,0.0,0.0,3.600747585296631,3.600770711898804,8.65124547999585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.611328125,0.0,1463.04833984375,1895.4371337890625,0.0,3963.31591796875,0.8927235007286072,1.0,0.0,3.0,1.0,0.0
