time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120120,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7504994869232178,0.3815559446811676,0.3499132096767425,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8660203814506531,0.5963050127029419,0.5700527429580688,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.984926462173462,0.868066668510437,0.6076160669326782,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7652496695518494,0.4057291448116302,0.3910718560218811,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6428542137145996,0.2368698418140411,1.101407766342163,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,298.7427978515625,297.16436767578125,284.9915466308594,1.0,0.7214546799659729,0.3296663761138916,0.3296663761138916,1.0,1.0,-3.627156972885132,0.8793743252754211,2.7477827072143555,0.0633425563573837,0.9170793294906616,0.9170793294906616,0.0,289.6401062011719,293.0,55650.91796875,0.0,4517.3076171875,1.0,279.4411926269531,283.1359558105469,294.3255615234375,297.85302734375,293.1499938964844,293.1499938964844,279.1499938964844,33830.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612045288085938,1.0,0.0,0.0,3.600747585296631,3.600770711898804,8.65124547999585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.611328125,0.0,1463.04833984375,1895.4371337890625,0.0,3963.31591796875,0.8927235007286072,1.0,0.0,3.0,1.0,0.0
18120180,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.746910035610199,0.3790924251079559,0.3480842411518097,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8618642687797546,0.593012273311615,0.5673773884773254,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.982444167137146,0.8683788180351257,0.6082080602645874,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7619304656982422,0.403982013463974,0.3897750377655029,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.63979572057724,0.2353193014860153,1.0958521366119385,284.9019470214844,284.95001220703125,299.5128479003906,291.3648376464844,298.7243957519531,297.1517333984375,284.9024658203125,1.0,0.7214784026145935,0.3297204673290252,0.3297204673290252,1.0,1.0,-3.614215850830078,0.8757315278053284,2.7384843826293945,0.0627309307456016,0.830585241317749,0.830585241317749,0.0,293.0581359863281,296.0,56030.5078125,0.0,4502.81884765625,1.0,279.1588134765625,283.0289001464844,294.3795166015625,297.9994506835937,293.1499938964844,293.1499938964844,279.45001220703125,39194.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680002927780152,1.0,0.0,0.0,3.459455966949463,3.4594788551330566,7.985625529727258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.1826171875,0.0,1353.9892578125,1895.4371337890625,0.0,4023.57177734375,0.8656543493270874,1.0,0.0,3.0,1.0,0.0
18120240,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.746910035610199,0.3790924251079559,0.3480842411518097,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8618642687797546,0.593012273311615,0.5673773884773254,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.982444167137146,0.8683788180351257,0.6082080602645874,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7619304656982422,0.403982013463974,0.3897750377655029,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.63979572057724,0.2353193014860153,1.0958521366119385,284.9019470214844,284.95001220703125,299.5128479003906,291.3648376464844,298.7243957519531,297.1517333984375,284.9024658203125,1.0,0.7214784026145935,0.3297204673290252,0.3297204673290252,1.0,1.0,-3.614215850830078,0.8757315278053284,2.7384843826293945,0.0627309307456016,0.830585241317749,0.830585241317749,0.0,293.0581359863281,296.0,56030.5078125,0.0,4502.81884765625,1.0,279.1588134765625,283.0289001464844,294.3795166015625,297.9994506835937,293.1499938964844,293.1499938964844,279.45001220703125,39194.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680002927780152,1.0,0.0,0.0,3.459455966949463,3.4594788551330566,7.985625529727258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.1826171875,0.0,1353.9892578125,1895.4371337890625,0.0,4023.57177734375,0.8656543493270874,1.0,0.0,3.0,1.0,0.0
18120300,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7452213764190674,0.3782352805137634,0.3471846282482147,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8598966002464294,0.591731607913971,0.5660349726676941,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.981303870677948,0.869185209274292,0.60856032371521,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7603510618209839,0.4033464193344116,0.389099657535553,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6383059620857239,0.2346625626087188,1.0928393602371216,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,298.718994140625,297.1504821777344,285.004638671875,1.0,0.7214251160621643,0.3297475278377533,0.3297475278377533,1.0,1.0,-3.60749888420105,0.8738414645195007,2.7336575984954834,0.062282744795084,0.9004569053649902,0.9004569053649902,0.0,294.6376342773437,296.0,55170.421875,0.0,4494.1357421875,1.0,279.3970031738281,283.1545715332031,294.3272399902344,297.7917175292969,293.1499938964844,293.1499938964844,279.45001220703125,34405.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609476923942566,1.0,0.0,0.0,3.5040643215179443,3.50408673286438,8.192896530090366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.16015625,0.0,1365.336181640625,1895.4371337890625,0.0,3961.029052734375,0.8732163906097412,1.0,0.0,3.0,1.0,0.0
18120360,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7439681887626648,0.3774623274803161,0.3465595543384552,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8583783507347107,0.5905522108078003,0.5649930834770203,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9806053042411804,0.8700532913208008,0.609239399433136,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7591735124588013,0.4028024077415466,0.3886397182941437,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6371469497680664,0.2340793758630752,1.090448021888733,284.9901428222656,284.95001220703125,299.476806640625,291.37158203125,298.71453857421875,297.1504821777344,284.9889831542969,1.0,0.7214779257774353,0.3297997713088989,0.3297997713088989,1.0,1.0,-3.60287880897522,0.8726430535316467,2.7302358150482178,0.0621088296175003,0.9070395827293396,0.9070395827293396,0.0,295.904296875,299.0,55185.51953125,0.0,4489.27978515625,1.0,279.4417419433594,283.1437072753906,294.3371276855469,297.83599853515625,293.1499938964844,293.1499938964844,279.1499938964844,33751.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575703144073486,1.0,0.0,0.0,3.564009189605713,3.5640318393707275,8.47560897909716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.1123046875,0.0,1423.1630859375,1895.4371337890625,0.0,3930.898193359375,0.8841912150382996,1.0,0.0,3.0,1.0,0.0
18120420,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7404842376708984,0.37492835521698,0.3446635007858276,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8543504476547241,0.5871660113334656,0.5622252225875854,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9780412316322328,0.8701593279838562,0.6096889972686768,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7559492588043213,0.4009779691696167,0.3872667849063873,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6341370940208435,0.2324336022138595,1.0844500064849854,284.9035339355469,284.95001220703125,299.4397888183594,291.37860107421875,298.696044921875,297.1382751464844,284.9039306640625,1.0,0.7213836312294006,0.3299042284488678,0.3299042284488678,1.0,1.0,-3.588950634002685,0.8688645958900452,2.720086097717285,0.0615934133529663,0.823331892490387,0.823331892490387,0.0,299.2965087890625,302.0,55522.15625,0.0,4472.0517578125,1.0,279.1592102050781,283.0414733886719,294.3927001953125,297.9814453125,293.1499938964844,293.1499938964844,279.45001220703125,39191.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964293897151947,1.0,0.0,0.0,3.417503118515014,3.41752552986145,7.793116196808114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.71728515625,0.0,1311.9227294921875,1895.4371337890625,0.0,3990.7685546875,0.8564121723175049,1.0,0.0,3.0,1.0,0.0
18120480,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7404842376708984,0.37492835521698,0.3446635007858276,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8543504476547241,0.5871660113334656,0.5622252225875854,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9780412316322328,0.8701593279838562,0.6096889972686768,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7559492588043213,0.4009779691696167,0.3872667849063873,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6341370940208435,0.2324336022138595,1.0844500064849854,284.9035339355469,284.95001220703125,299.4397888183594,291.37860107421875,298.696044921875,297.1382751464844,284.9039306640625,1.0,0.7213836312294006,0.3299042284488678,0.3299042284488678,1.0,1.0,-3.588950634002685,0.8688645958900452,2.720086097717285,0.0615934133529663,0.823331892490387,0.823331892490387,0.0,299.2965087890625,302.0,55522.15625,0.0,4472.0517578125,1.0,279.1592102050781,283.0414733886719,294.3927001953125,297.9814453125,293.1499938964844,293.1499938964844,279.45001220703125,39191.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964293897151947,1.0,0.0,0.0,3.417503118515014,3.41752552986145,7.793116196808114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.71728515625,0.0,1311.9227294921875,1895.4371337890625,0.0,3990.7685546875,0.8564121723175049,1.0,0.0,3.0,1.0,0.0
18120540,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7376050353050232,0.3732021152973175,0.3430701494216919,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8509529232978821,0.5845870971679688,0.559748113155365,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9761202335357666,0.8715943098068237,0.6105756759643555,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7532554864883423,0.3997061252593994,0.3860580623149872,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6315033435821533,0.2310914993286132,1.0786290168762207,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,298.6857604980469,297.1370849609375,284.98760986328125,1.0,0.7212733626365662,0.330008715391159,0.330008715391159,1.0,1.0,-3.5766568183898926,0.8655720353126526,2.7110848426818848,0.0610044188797473,0.8970679640769958,0.8970679640769958,0.0,302.132568359375,305.0,54685.625,0.0,4455.9619140625,1.0,279.44049072265625,283.1532592773437,294.3516540527344,297.8197021484375,293.1499938964844,293.1499938964844,279.75,33856.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953835129737854,1.0,0.0,0.0,3.520991325378418,3.521013736724853,8.272241416307224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.2001953125,0.0,1378.8460693359375,1895.4371337890625,0.0,3897.4453125,0.874860942363739,1.0,0.0,3.0,1.0,0.0
18120600,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7376050353050232,0.3732021152973175,0.3430701494216919,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8509529232978821,0.5845870971679688,0.559748113155365,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9761202335357666,0.8715943098068237,0.6105756759643555,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7532554864883423,0.3997061252593994,0.3860580623149872,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6315033435821533,0.2310914993286132,1.0786290168762207,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,298.6857604980469,297.1370849609375,284.98760986328125,1.0,0.7212733626365662,0.330008715391159,0.330008715391159,1.0,1.0,-3.5766568183898926,0.8655720353126526,2.7110848426818848,0.0610044188797473,0.8970679640769958,0.8970679640769958,0.0,302.132568359375,305.0,54685.625,0.0,4455.9619140625,1.0,279.44049072265625,283.1532592773437,294.3516540527344,297.8197021484375,293.1499938964844,293.1499938964844,279.75,33856.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953835129737854,1.0,0.0,0.0,3.520991325378418,3.521013736724853,8.272241416307224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.2001953125,0.0,1378.8460693359375,1895.4371337890625,0.0,3897.4453125,0.874860942363739,1.0,0.0,3.0,1.0,0.0
18120660,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7351748943328857,0.3716579675674438,0.3417941927909851,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8480339050292969,0.5822409391403198,0.5576509237289429,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.974606156349182,0.8731711506843567,0.611756443977356,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7510117292404175,0.3986479640007019,0.3851586878299713,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6292611360549927,0.2299206554889679,1.0738486051559448,285.0440673828125,284.95001220703125,299.3628845214844,291.3926086425781,298.6770935058594,297.1380615234375,285.0415954589844,1.0,0.7213913798332214,0.3301579058170318,0.3301579058170318,1.0,1.0,-3.567185640335083,0.8632457256317139,2.703939914703369,0.0608337372541427,0.9976010918617249,0.9976010918617249,0.0,304.7396240234375,293.0,54128.6328125,0.0,4446.17724609375,1.0,279.7412414550781,283.2314758300781,294.3634033203125,297.7805480957031,293.1499938964844,293.1499938964844,279.45001220703125,31263.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945242404937744,1.0,0.0,0.0,3.710883140563965,3.710906744003296,9.188568128593032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.935546875,0.0,1565.9366455078125,1895.4371337890625,0.0,3820.00244140625,0.9155714511871338,1.0,0.0,3.0,1.0,0.0
18120720,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7351748943328857,0.3716579675674438,0.3417941927909851,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8480339050292969,0.5822409391403198,0.5576509237289429,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.974606156349182,0.8731711506843567,0.611756443977356,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7510117292404175,0.3986479640007019,0.3851586878299713,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6292611360549927,0.2299206554889679,1.0738486051559448,285.0440673828125,284.95001220703125,299.3628845214844,291.3926086425781,298.6770935058594,297.1380615234375,285.0415954589844,1.0,0.7213913798332214,0.3301579058170318,0.3301579058170318,1.0,1.0,-3.567185640335083,0.8632457256317139,2.703939914703369,0.0608337372541427,0.9976010918617249,0.9976010918617249,0.0,304.7396240234375,293.0,54128.6328125,0.0,4446.17724609375,1.0,279.7412414550781,283.2314758300781,294.3634033203125,297.7805480957031,293.1499938964844,293.1499938964844,279.45001220703125,31263.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945242404937744,1.0,0.0,0.0,3.710883140563965,3.710906744003296,9.188568128593032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.935546875,0.0,1565.9366455078125,1895.4371337890625,0.0,3820.00244140625,0.9155714511871338,1.0,0.0,3.0,1.0,0.0
18120780,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7348722815513611,0.3689829707145691,0.3396746516227722,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8479265570640564,0.5787644982337952,0.5547122955322266,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9760285019874572,0.8724586367607117,0.6116350889205933,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7511884570121765,0.3967170715332031,0.3835611343383789,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6289436221122742,0.2282366752624511,1.0668879747390747,284.8794860839844,284.95001220703125,299.3268127441406,291.39862060546875,298.6565856933594,297.1229858398437,284.88043212890625,1.0,0.7176492214202881,0.3302934467792511,0.3302934467792511,1.0,1.0,-3.550678968429565,0.8587851524353027,2.6918938159942627,0.0603446215391159,0.8753445744514465,0.8753445744514465,0.0,301.8280639648437,293.0,54917.51953125,0.0,4383.95751953125,1.0,279.45947265625,283.04644775390625,294.436767578125,297.9901733398437,293.1499938964844,293.1499938964844,279.45001220703125,37992.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561373591423036,1.0,0.0,0.0,3.657698154449463,3.6577227115631104,8.927071917241847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.30078125,0.0,1556.6898193359375,1895.4371337890625,0.0,3918.080078125,0.9078984260559082,1.0,0.0,3.0,1.0,0.0
18120840,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.734892725944519,0.3687159121036529,0.3394029140472412,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8479897975921631,0.5784090757369995,0.5543476939201355,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9762585163116456,0.8724023699760437,0.61155766248703,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7512670159339905,0.3965127170085907,0.3833445906639099,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6289523243904114,0.2280541062355041,1.065985918045044,284.88201904296875,284.95001220703125,299.3231201171875,291.3992004394531,298.65460205078125,297.12158203125,284.8829040527344,1.0,0.717133641242981,0.3303070664405823,0.3303070664405823,1.0,1.0,-3.5484745502471924,0.8581759929656982,2.690298557281494,0.0602333284914493,0.8728839755058289,0.8728839755058289,0.0,301.3351135253906,281.0,54863.17578125,0.0,4375.05908203125,1.0,279.45703125,283.0498046875,294.43310546875,297.979736328125,293.1499938964844,293.1499938964844,279.75,38101.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563437700271606,1.0,0.0,0.0,3.647944927215576,3.647969245910645,8.87952694483829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.77978515625,0.0,1546.6014404296875,1895.4371337890625,0.0,3919.927734375,0.906002640724182,1.0,0.0,3.0,1.0,0.0
18120900,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7354990839958191,0.3676397502422333,0.3380753993988037,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8488787412643433,0.5768527984619141,0.5525094270706177,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9781327843666076,0.8727372288703918,0.6113675832748413,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7521694898605347,0.3956668376922607,0.3822513818740845,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6293630003929138,0.2272174507379531,1.061201095581055,284.9945068359375,284.95001220703125,299.3029479980469,291.4022827148437,298.6474304199219,297.1187744140625,284.9959411621094,1.0,0.7141163349151611,0.3303816616535187,0.3303816616535187,1.0,1.0,-3.537360191345215,0.8551244735717773,2.682235717773437,0.0596220977604389,0.9443283081054688,0.9443283081054688,0.0,297.9479064941406,281.0,53841.34375,0.0,4324.89892578125,1.0,279.7014465332031,283.1890563964844,294.373291015625,297.7605895996094,293.1499938964844,293.1499938964844,279.75,34431.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501219987869264,1.0,0.0,0.0,3.682014226913452,3.682038307189941,9.04615887975524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.59619140625,0.0,1557.241943359375,1895.4371337890625,0.0,3864.06103515625,0.91277676820755,1.0,0.0,3.0,1.0,0.0
18120960,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7370275259017944,0.3667783439159393,0.3371075689792633,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8507745862007141,0.5755241513252258,0.5510520339012146,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9810607433319092,0.8733283281326294,0.6116346716880798,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7539671659469604,0.3950038552284241,0.3814190328121185,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6304852366447449,0.2265147715806961,1.0570982694625854,284.98651123046875,284.95001220703125,299.2825622558594,291.4052429199219,298.6425170898437,297.1188659667969,284.98516845703125,1.0,0.7108820676803589,0.3305058479309082,0.3305058479309082,1.0,1.0,-3.5288243293762207,0.8529805541038513,2.6758437156677246,0.059377547353506,0.9532045125961304,0.9532045125961304,0.0,293.4520568847656,269.0,53789.3203125,0.0,4275.146484375,1.0,279.74322509765625,283.1839294433594,294.37701416015625,297.7947082519531,293.1499938964844,293.1499938964844,279.45001220703125,33815.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470700025558472,1.0,0.0,0.0,3.737958431243897,3.737982988357544,9.323140943706676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.71337890625,0.0,1616.5068359375,1895.4371337890625,0.0,3836.528564453125,0.92332261800766,1.0,0.0,3.0,1.0,0.0
18121020,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7390098571777344,0.3651022017002105,0.3356759250164032,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8533018231391907,0.5732449293136597,0.5489968657493591,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9847100973129272,0.8729785680770874,0.611604630947113,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7563691139221191,0.3937512636184692,0.3802343606948852,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.632012665271759,0.2253910452127456,1.0516437292099,284.8580322265625,284.95001220703125,299.2567138671875,291.4086303710937,298.6303405761719,297.1112670898437,284.8597717285156,1.0,0.7064504623413086,0.3306617438793182,0.3306617438793182,1.0,1.0,-3.5166172981262207,0.8498494029045105,2.666767835617065,0.0591253899037838,0.8504643440246582,0.8504643440246582,0.0,287.4928894042969,269.0,54381.88671875,0.0,4207.18896484375,1.0,279.47918701171875,283.0391845703125,294.4389038085937,297.984375,293.1499938964844,293.1499938964844,279.45001220703125,39769.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538830518722534,1.0,0.0,0.0,3.6487998962402335,3.648824453353882,8.883689588401467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.2705078125,0.0,1560.02783203125,1895.4371337890625,0.0,3897.875244140625,0.9061607718467712,1.0,0.0,3.0,1.0,0.0
18121080,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7400445938110352,0.3640893101692199,0.3346097469329834,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8546913862228394,0.5718579292297363,0.5475354194641113,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9866923689842224,0.8727719783782959,0.6113017797470093,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7576923966407776,0.3929687142372131,0.3793545067310333,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6328217387199402,0.2246849238872528,1.0478737354278564,284.880859375,284.95001220703125,299.2412414550781,291.4104919433594,298.6229858398437,297.10662841796875,284.8825378417969,1.0,0.7035952210426331,0.3307541608810425,0.3307541608810425,1.0,1.0,-3.507619619369507,0.8474705219268799,2.660149097442627,0.0587912276387214,0.8458161950111389,0.8458161950111389,0.0,283.9326477050781,257.0,54087.8671875,0.0,4162.36767578125,1.0,279.4572448730469,283.0658569335937,294.4277038574219,297.9306335449219,293.1499938964844,293.1499938964844,279.75,40052.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543910026550292,1.0,0.0,0.0,3.5792901515960693,3.5793142318725586,8.548445293854456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.43603515625,0.0,1485.645263671875,1895.4371337890625,0.0,3902.43212890625,0.8927566409111023,1.0,0.0,3.0,1.0,0.0
18121140,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7445554137229919,0.3624006509780884,0.33246910572052,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8603063225746155,0.5691949725151062,0.5443664193153381,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.99355286359787,0.8738452792167664,0.6114603877067566,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7629191279411316,0.391642302274704,0.377498596906662,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6362822651863098,0.2232845723628997,1.039032220840454,284.9872741699219,284.95001220703125,299.19921875,291.414794921875,298.6134033203125,297.1075439453125,284.9864501953125,1.0,0.6957942843437195,0.3310025036334991,0.3310025036334991,1.0,1.0,-3.48854660987854,0.84259033203125,2.64595627784729,0.0581263825297355,0.92783522605896,0.92783522605896,0.0,272.8200988769531,245.0,53037.01171875,0.0,4046.81689453125,1.0,279.74176025390625,283.2011413574219,294.3764038085937,297.7458801269531,293.1499938964844,293.1499938964844,279.45001220703125,34236.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942789912223816,1.0,0.0,0.0,3.664824962615967,3.664848804473877,8.961893627201789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.52099609375,0.0,1536.476318359375,1895.4371337890625,0.0,3797.78173828125,0.907396912574768,1.0,0.0,3.0,1.0,0.0
18121200,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7445554137229919,0.3624006509780884,0.33246910572052,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8603063225746155,0.5691949725151062,0.5443664193153381,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.99355286359787,0.8738452792167664,0.6114603877067566,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7629191279411316,0.391642302274704,0.377498596906662,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6362822651863098,0.2232845723628997,1.039032220840454,284.9872741699219,284.95001220703125,299.19921875,291.414794921875,298.6134033203125,297.1075439453125,284.9864501953125,1.0,0.6957942843437195,0.3310025036334991,0.3310025036334991,1.0,1.0,-3.48854660987854,0.84259033203125,2.64595627784729,0.0581263825297355,0.92783522605896,0.92783522605896,0.0,272.8200988769531,245.0,53037.01171875,0.0,4046.81689453125,1.0,279.74176025390625,283.2011413574219,294.3764038085937,297.7458801269531,293.1499938964844,293.1499938964844,279.45001220703125,34236.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942789912223816,1.0,0.0,0.0,3.664824962615967,3.664848804473877,8.961893627201789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.52099609375,0.0,1536.476318359375,1895.4371337890625,0.0,3797.78173828125,0.907396912574768,1.0,0.0,3.0,1.0,0.0
18121260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7490642666816711,0.3598513603210449,0.3300410509109497,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8660207390785217,0.5656502842903137,0.5409043431282043,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.8732977509498596,0.610180139541626,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7682719230651855,0.3897144496440887,0.375480055809021,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6398559808731079,0.2215542793273925,1.029997706413269,284.8925476074219,284.95001220703125,299.156494140625,291.41796875,298.5953063964844,297.097412109375,284.89324951171875,1.0,0.6876184344291687,0.3313720524311065,0.3313720524311065,1.0,1.0,-3.466646194458008,0.837211549282074,2.629434585571289,0.057911317795515,0.8327797055244446,0.8327797055244446,0.0,261.9119567871094,233.0,53286.19921875,0.0,3926.50390625,1.0,279.4584045410156,283.0936279296875,294.4298400878906,297.8822631835937,293.1499938964844,293.1499938964844,279.75,39866.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949151873588562,1.0,0.0,0.0,3.501984119415283,3.502007246017456,8.18317118955747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.20947265625,0.0,1402.400634765625,1895.4371337890625,0.0,3855.318115234375,0.8756135106086731,1.0,0.0,3.0,1.0,0.0
18121320,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7490642666816711,0.3598513603210449,0.3300410509109497,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8660207390785217,0.5656502842903137,0.5409043431282043,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.8732977509498596,0.610180139541626,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7682719230651855,0.3897144496440887,0.375480055809021,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6398559808731079,0.2215542793273925,1.029997706413269,284.8925476074219,284.95001220703125,299.156494140625,291.41796875,298.5953063964844,297.097412109375,284.89324951171875,1.0,0.6876184344291687,0.3313720524311065,0.3313720524311065,1.0,1.0,-3.466646194458008,0.837211549282074,2.629434585571289,0.057911317795515,0.8327797055244446,0.8327797055244446,0.0,261.9119567871094,233.0,53286.19921875,0.0,3926.50390625,1.0,279.4584045410156,283.0936279296875,294.4298400878906,297.8822631835937,293.1499938964844,293.1499938964844,279.75,39866.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949151873588562,1.0,0.0,0.0,3.501984119415283,3.502007246017456,8.18317118955747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.20947265625,0.0,1402.400634765625,1895.4371337890625,0.0,3855.318115234375,0.8756135106086731,1.0,0.0,3.0,1.0,0.0
18121380,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.753237783908844,0.3580995202064514,0.3279745280742645,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8712021112442017,0.5629024505615234,0.5377967357635498,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8758808970451355,0.5973294377326965,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7731465697288513,0.3883228003978729,0.3736917376518249,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6430213451385498,0.2201264500617981,1.0215609073638916,284.9822692871094,284.95001220703125,299.1131896972656,291.41973876953125,298.5907287597656,297.1056213378906,284.9811096191406,1.0,0.6783468127250671,0.331741601228714,0.331741601228714,1.0,1.0,-3.432660818099976,0.8282257914543152,2.604434967041016,0.0566504225134849,0.9052966833114624,0.9052966833114624,0.0,251.9336853027344,221.0,52117.29296875,0.0,3783.33935546875,1.0,279.7411499023437,283.2149353027344,294.3789367675781,297.6958312988281,293.1499938964844,293.1499938964844,279.45001220703125,34356.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372416734695436,1.0,0.0,0.0,3.586575746536255,3.586598873138428,8.583280646234925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.703125,0.0,1451.6602783203125,1895.4371337890625,0.0,3747.334228515625,0.8898561596870422,1.0,0.0,3.0,1.0,0.0
18121440,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.753237783908844,0.3580995202064514,0.3279745280742645,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8712021112442017,0.5629024505615234,0.5377967357635498,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8758808970451355,0.5973294377326965,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7731465697288513,0.3883228003978729,0.3736917376518249,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6430213451385498,0.2201264500617981,1.0215609073638916,284.9822692871094,284.95001220703125,299.1131896972656,291.41973876953125,298.5907287597656,297.1056213378906,284.9811096191406,1.0,0.6783468127250671,0.331741601228714,0.331741601228714,1.0,1.0,-3.432660818099976,0.8282257914543152,2.604434967041016,0.0566504225134849,0.9052966833114624,0.9052966833114624,0.0,251.9336853027344,221.0,52117.29296875,0.0,3783.33935546875,1.0,279.7411499023437,283.2149353027344,294.3789367675781,297.6958312988281,293.1499938964844,293.1499938964844,279.45001220703125,34356.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372416734695436,1.0,0.0,0.0,3.586575746536255,3.586598873138428,8.583280646234925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.703125,0.0,1451.6602783203125,1895.4371337890625,0.0,3747.334228515625,0.8898561596870422,1.0,0.0,3.0,1.0,0.0
18121500,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7555297017097473,0.3568419218063354,0.3269079327583313,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8740509152412415,0.561140775680542,0.5362159013748169,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.8774208426475525,0.5898331999778748,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7758229374885559,0.3873613178730011,0.3727883994579315,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6448135375976562,0.2192843407392501,1.0174336433410645,284.8632202148437,284.95001220703125,299.09130859375,291.4200744628906,298.5879211425781,297.1093139648437,284.8624267578125,1.0,0.6734300851821899,0.3319263756275177,0.3319263756275177,1.0,1.0,-3.41442608833313,0.8233482241630554,2.5910778045654297,0.0559377446770668,0.816572368144989,0.816572368144989,0.0,246.7554626464844,221.0,52586.21875,0.0,3708.5751953125,1.0,279.50006103515625,283.0809631347656,294.4376220703125,297.8866577148437,293.1499938964844,293.1499938964844,279.45001220703125,39670.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421036839485168,1.0,0.0,0.0,3.5120162963867188,3.5120396614074707,8.230123285102309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.4736328125,0.0,1411.428466796875,1895.4371337890625,0.0,3791.555908203125,0.8746622800827026,1.0,0.0,3.0,1.0,0.0
18121560,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7576054930686951,0.355517566204071,0.3255404233932495,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8767232894897461,0.5592876672744751,0.5342974662780762,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.8791940212249756,0.5824444890022278,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7783313393592834,0.386309415102005,0.3716334104537964,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6464688181877136,0.2183780819177627,1.0126105546951294,284.89324951171875,284.95001220703125,299.0692749023437,291.41998291015625,298.5853576660156,297.11309814453125,284.8941345214844,1.0,0.6682924032211304,0.3322288691997528,0.3322288691997528,1.0,1.0,-3.394399642944336,0.8182666301727295,2.5761330127716064,0.0553842969238758,0.8126771450042725,0.8126771450042725,0.0,241.61624145507807,209.0,52066.6953125,0.0,3630.48095703125,1.0,279.4588928222656,283.1193542480469,294.42706298828125,297.8095397949219,293.1499938964844,293.1499938964844,279.75,40362.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425970315933228,1.0,0.0,0.0,3.3980472087860107,3.3980696201324463,7.704636004746135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.95654296875,0.0,1300.8980712890625,1895.4371337890625,0.0,3796.032470703125,0.8532013893127441,1.0,0.0,3.0,1.0,0.0
18121620,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7632343173027039,0.3537757396697998,0.3234506845474243,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8836044073104858,0.5565129518508911,0.5311296582221985,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8850142359733582,0.5658405423164368,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7846959233283997,0.3848633766174316,0.3697581887245178,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6508715748786926,0.2170010209083557,1.004184007644653,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,298.591796875,297.1359558105469,284.9768981933594,1.0,0.6577368378639221,0.3328338861465454,0.3328338861465454,1.0,1.0,-3.355715274810791,0.8085237741470337,2.547191381454468,0.0542968437075614,0.8797537088394165,0.8797537088394165,0.0,230.5543670654297,197.0,50920.46875,0.0,3475.4697265625,1.0,279.740234375,283.2349548339844,294.372802734375,297.61669921875,293.1499938964844,293.1499938964844,280.04998779296875,34515.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296383857727052,1.0,0.0,0.0,3.482649803161621,3.482671976089477,8.093063001979317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.22119140625,0.0,1344.2353515625,1895.4371337890625,0.0,3677.826171875,0.866750955581665,1.0,0.0,3.0,1.0,0.0
18121680,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7632343173027039,0.3537757396697998,0.3234506845474243,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8836044073104858,0.5565129518508911,0.5311296582221985,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8850142359733582,0.5658405423164368,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7846959233283997,0.3848633766174316,0.3697581887245178,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6508715748786926,0.2170010209083557,1.004184007644653,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,298.591796875,297.1359558105469,284.9768981933594,1.0,0.6577368378639221,0.3328338861465454,0.3328338861465454,1.0,1.0,-3.355715274810791,0.8085237741470337,2.547191381454468,0.0542968437075614,0.8797537088394165,0.8797537088394165,0.0,230.5543670654297,197.0,50920.46875,0.0,3475.4697265625,1.0,279.740234375,283.2349548339844,294.372802734375,297.61669921875,293.1499938964844,293.1499938964844,280.04998779296875,34515.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296383857727052,1.0,0.0,0.0,3.482649803161621,3.482671976089477,8.093063001979317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.22119140625,0.0,1344.2353515625,1895.4371337890625,0.0,3677.826171875,0.866750955581665,1.0,0.0,3.0,1.0,0.0
18121740,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7701324820518494,0.352224200963974,0.3216854929924011,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8918654918670654,0.5539812445640564,0.5283514261245728,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.892201840877533,0.547789990901947,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7923076152801514,0.3836243152618408,0.3681851625442505,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6564198136329651,0.2158546894788742,0.9970337748527528,285.02960205078125,284.95001220703125,298.9799499511719,291.4150695800781,298.6031188964844,297.1654052734375,285.02667236328125,1.0,0.6469659209251404,0.333438903093338,0.333438903093338,1.0,1.0,-3.3180527687072754,0.7990350127220154,2.5190176963806152,0.0532623343169689,0.9698237776756288,0.9698237776756288,0.0,219.05105590820312,200.0,50056.5625,0.0,3323.478515625,1.0,280.0408630371094,283.3125,294.3736267089844,297.547607421875,293.1499938964844,293.1499938964844,279.75,31617.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184445142745972,1.0,0.0,0.0,3.6613290309906006,3.661352396011353,8.944803653321287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.06689453125,0.0,1512.91796875,1895.4371337890625,0.0,3574.796630859375,0.9045777916908264,1.0,0.0,3.0,1.0,0.0
18121800,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7701324820518494,0.352224200963974,0.3216854929924011,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8918654918670654,0.5539812445640564,0.5283514261245728,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.892201840877533,0.547789990901947,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7923076152801514,0.3836243152618408,0.3681851625442505,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6564198136329651,0.2158546894788742,0.9970337748527528,285.02960205078125,284.95001220703125,298.9799499511719,291.4150695800781,298.6031188964844,297.1654052734375,285.02667236328125,1.0,0.6469659209251404,0.333438903093338,0.333438903093338,1.0,1.0,-3.3180527687072754,0.7990350127220154,2.5190176963806152,0.0532623343169689,0.9698237776756288,0.9698237776756288,0.0,219.05105590820312,200.0,50056.5625,0.0,3323.478515625,1.0,280.0408630371094,283.3125,294.3736267089844,297.547607421875,293.1499938964844,293.1499938964844,279.75,31617.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184445142745972,1.0,0.0,0.0,3.6613290309906006,3.661352396011353,8.944803653321287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.06689453125,0.0,1512.91796875,1895.4371337890625,0.0,3574.796630859375,0.9045777916908264,1.0,0.0,3.0,1.0,0.0
18121860,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7721876502037048,0.3494283556938171,0.3193029463291168,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8945579528808594,0.5501231551170349,0.5248916745185852,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.8969955444335938,0.5394464135169983,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7949918508529663,0.3813802003860473,0.3661672472953796,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6581236720085144,0.214149609208107,0.9893661737442015,284.8821716308594,284.95001220703125,298.93463134765625,291.4095458984375,298.598388671875,297.1731262207031,284.8831787109375,1.0,0.6406988501548767,0.3343009650707245,0.3343009650707245,1.0,1.0,-3.289332389831543,0.792951226234436,2.4963810443878174,0.0534712597727775,0.8478696346282959,0.8478696346282959,0.0,213.3513336181641,203.0,50506.69140625,0.0,3226.9228515625,1.0,279.7580871582031,283.1522827148437,294.43621826171875,297.7168273925781,293.1499938964844,293.1499938964844,280.04998779296875,38976.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283771514892578,1.0,0.0,0.0,3.5545756816864014,3.5545992851257324,8.430801017311751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.5634765625,0.0,1451.2598876953125,1895.4371337890625,0.0,3666.257080078125,0.8862003684043884,1.0,0.0,3.0,1.0,0.0
18121920,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7721876502037048,0.3494283556938171,0.3193029463291168,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8945579528808594,0.5501231551170349,0.5248916745185852,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.8969955444335938,0.5394464135169983,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7949918508529663,0.3813802003860473,0.3661672472953796,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6581236720085144,0.214149609208107,0.9893661737442015,284.8821716308594,284.95001220703125,298.93463134765625,291.4095458984375,298.598388671875,297.1731262207031,284.8831787109375,1.0,0.6406988501548767,0.3343009650707245,0.3343009650707245,1.0,1.0,-3.289332389831543,0.792951226234436,2.4963810443878174,0.0534712597727775,0.8478696346282959,0.8478696346282959,0.0,213.3513336181641,203.0,50506.69140625,0.0,3226.9228515625,1.0,279.7580871582031,283.1522827148437,294.43621826171875,297.7168273925781,293.1499938964844,293.1499938964844,280.04998779296875,38976.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283771514892578,1.0,0.0,0.0,3.5545756816864014,3.5545992851257324,8.430801017311751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.5634765625,0.0,1451.2598876953125,1895.4371337890625,0.0,3666.257080078125,0.8862003684043884,1.0,0.0,3.0,1.0,0.0
