time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121980,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7719976305961609,0.3475301265716553,0.3173095285892486,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.894436240196228,0.5471631288528442,0.5217887759208679,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.901408553123474,0.5364698171615601,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.79512619972229,0.3796889781951904,0.3643261194229126,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6577088832855225,0.2127024829387664,0.9820870757102966,284.9875793457031,284.95001220703125,298.888916015625,291.4017028808594,298.5958557128906,297.1833801269531,284.98663330078125,1.0,0.6369227766990662,0.3351630270481109,0.3351630270481109,1.0,1.0,-3.268646240234375,0.7892799973487854,2.479366064071656,0.054312128573656,0.9293106198310852,0.9293106198310852,0.0,210.88514709472656,206.0,49509.265625,0.0,3167.447509765625,1.0,280.0415954589844,283.2845458984375,294.369140625,297.524658203125,293.1499938964844,293.1499938964844,279.75,33823.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179673790931702,1.0,0.0,0.0,3.649548053741455,3.649571657180786,8.887333819984633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.07958984375,0.0,1516.3824462890625,1895.4371337890625,0.0,3570.38818359375,0.9036617875099182,1.0,0.0,3.0,1.0,0.0
18122040,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7719976305961609,0.3475301265716553,0.3173095285892486,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.894436240196228,0.5471631288528442,0.5217887759208679,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.901408553123474,0.5364698171615601,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.79512619972229,0.3796889781951904,0.3643261194229126,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6577088832855225,0.2127024829387664,0.9820870757102966,284.9875793457031,284.95001220703125,298.888916015625,291.4017028808594,298.5958557128906,297.1833801269531,284.98663330078125,1.0,0.6369227766990662,0.3351630270481109,0.3351630270481109,1.0,1.0,-3.268646240234375,0.7892799973487854,2.479366064071656,0.054312128573656,0.9293106198310852,0.9293106198310852,0.0,210.88514709472656,206.0,49509.265625,0.0,3167.447509765625,1.0,280.0415954589844,283.2845458984375,294.369140625,297.524658203125,293.1499938964844,293.1499938964844,279.75,33823.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179673790931702,1.0,0.0,0.0,3.649548053741455,3.649571657180786,8.887333819984633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.07958984375,0.0,1516.3824462890625,1895.4371337890625,0.0,3570.38818359375,0.9036617875099182,1.0,0.0,3.0,1.0,0.0
18122100,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7712851166725159,0.3462233245372772,0.3163623511791229,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8936437368392944,0.5453354120254517,0.5203139781951904,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.9026103615760804,0.5363360643386841,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7945581674575806,0.3786064982414245,0.3634777963161468,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6569953560829163,0.2118390500545501,0.9787119030952454,284.8617248535156,284.95001220703125,298.8659362792969,291.3968811035156,298.588623046875,297.18072509765625,284.8594970703125,1.0,0.635715901851654,0.3355940282344818,0.3355940282344818,1.0,1.0,-3.260495185852051,0.7880941033363342,2.4724011421203613,0.0549699254333972,0.8373965620994568,0.8373965620994568,0.0,210.46694946289065,206.0,50186.203125,0.0,3147.266845703125,1.0,279.7983703613281,283.1390075683594,294.4256896972656,297.721923828125,293.1499938964844,293.1499938964844,279.75,38707.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240922927856444,1.0,0.0,0.0,3.5959513187408447,3.595975160598755,8.628213663541828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.57080078125,0.0,1493.824462890625,1895.4371337890625,0.0,3626.8759765625,0.892619788646698,1.0,0.0,3.0,1.0,0.0
18122160,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7697433829307556,0.344797819852829,0.3151049613952636,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8919669985771179,0.5433639883995056,0.5184940695762634,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.9033216834068298,0.537391722202301,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7931959629058838,0.3773951828479767,0.3623773455619812,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6556168794631958,0.2108624130487442,0.9745778441429138,284.887451171875,284.95001220703125,298.8428955078125,291.3913879394531,298.5785217285156,297.1744384765625,284.88916015625,1.0,0.634751558303833,0.3359273374080658,0.3359273374080658,1.0,1.0,-3.251769542694092,0.7864558696746826,2.465313673019409,0.0552918724715709,0.8284738659858704,0.8284738659858704,0.0,210.6504364013672,209.0,49792.33984375,0.0,3129.265869140625,1.0,279.7581787109375,283.173828125,294.4109802246094,297.65020751953125,293.1499938964844,293.1499938964844,280.04998779296875,40160.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259272813796996,1.0,0.0,0.0,3.481465578079224,3.4814887046813965,8.087559990599402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.8447265625,0.0,1383.3140869140625,1895.4371337890625,0.0,3643.7548828125,0.8712978363037109,1.0,0.0,3.0,1.0,0.0
18122220,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7669798135757446,0.3428806960582733,0.3132472038269043,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8887580037117004,0.5404090285301208,0.5155541300773621,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.9054977297782898,0.5399894118309021,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7905884385108948,0.3756837546825409,0.3606522679328918,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6529159545898438,0.2092925459146499,0.967350959777832,284.9911804199219,284.95001220703125,298.79656982421875,291.3784484863281,298.5668029785156,297.1729736328125,284.9903259277344,1.0,0.6335696578025818,0.336593896150589,0.336593896150589,1.0,1.0,-3.2383530139923096,0.7843583822250366,2.4539945125579834,0.0561273284256458,0.9120020866394044,0.9120020866394044,0.0,211.44775390625,212.0,48889.9609375,0.0,3104.593994140625,1.0,280.041015625,283.3021850585937,294.3420104980469,297.45867919921875,293.1499938964844,293.1499938964844,279.75,33875.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914645493030548,1.0,0.0,0.0,3.583704710006714,3.5837278366088867,8.5695450025014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.45947265625,0.0,1445.0472412109375,1895.4371337890625,0.0,3539.664306640625,0.8889200687408447,1.0,0.0,3.0,1.0,0.0
18122280,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7669798135757446,0.3428806960582733,0.3132472038269043,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8887580037117004,0.5404090285301208,0.5155541300773621,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.9054977297782898,0.5399894118309021,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7905884385108948,0.3756837546825409,0.3606522679328918,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6529159545898438,0.2092925459146499,0.967350959777832,284.9911804199219,284.95001220703125,298.79656982421875,291.3784484863281,298.5668029785156,297.1729736328125,284.9903259277344,1.0,0.6335696578025818,0.336593896150589,0.336593896150589,1.0,1.0,-3.2383530139923096,0.7843583822250366,2.4539945125579834,0.0561273284256458,0.9120020866394044,0.9120020866394044,0.0,211.44775390625,212.0,48889.9609375,0.0,3104.593994140625,1.0,280.041015625,283.3021850585937,294.3420104980469,297.45867919921875,293.1499938964844,293.1499938964844,279.75,33875.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914645493030548,1.0,0.0,0.0,3.583704710006714,3.5837278366088867,8.5695450025014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.45947265625,0.0,1445.0472412109375,1895.4371337890625,0.0,3539.664306640625,0.8889200687408447,1.0,0.0,3.0,1.0,0.0
18122340,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7630689144134521,0.3400771021842956,0.3110442459583282,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8843010067939758,0.5365468859672546,0.5122721791267395,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.9055697917938232,0.544492781162262,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7868903279304504,0.3733327388763428,0.3587216138839721,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6493636965751648,0.2073164582252502,0.9595674872398376,284.8966979980469,284.95001220703125,298.75,291.3626403808594,298.5428466796875,297.155517578125,284.8975830078125,1.0,0.6329915523529053,0.3372604846954345,0.3372604846954345,1.0,1.0,-3.2254955768585205,0.7824103832244873,2.443085193634033,0.057104155421257,0.8196253776550293,0.8196253776550293,0.0,213.29969787597656,215.0,49179.7578125,0.0,3087.083251953125,1.0,279.7590637207031,283.1965026855469,294.38165283203125,297.582763671875,293.1499938964844,293.1499938964844,280.04998779296875,39834.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922590970993042,1.0,0.0,0.0,3.4181606769561768,3.4181830883026123,7.796114687153022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.19580078125,0.0,1317.07373046875,1895.4371337890625,0.0,3613.050048828125,0.8572348356246948,1.0,0.0,3.0,1.0,0.0
18122400,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7630689144134521,0.3400771021842956,0.3110442459583282,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8843010067939758,0.5365468859672546,0.5122721791267395,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.9055697917938232,0.544492781162262,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7868903279304504,0.3733327388763428,0.3587216138839721,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6493636965751648,0.2073164582252502,0.9595674872398376,284.8966979980469,284.95001220703125,298.75,291.3626403808594,298.5428466796875,297.155517578125,284.8975830078125,1.0,0.6329915523529053,0.3372604846954345,0.3372604846954345,1.0,1.0,-3.2254955768585205,0.7824103832244873,2.443085193634033,0.057104155421257,0.8196253776550293,0.8196253776550293,0.0,213.29969787597656,215.0,49179.7578125,0.0,3087.083251953125,1.0,279.7590637207031,283.1965026855469,294.38165283203125,297.582763671875,293.1499938964844,293.1499938964844,280.04998779296875,39834.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922590970993042,1.0,0.0,0.0,3.4181606769561768,3.4181830883026123,7.796114687153022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.19580078125,0.0,1317.07373046875,1895.4371337890625,0.0,3613.050048828125,0.8572348356246948,1.0,0.0,3.0,1.0,0.0
18122460,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7592832446098328,0.338028222322464,0.3091354072093963,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8798532485961914,0.5334510207176208,0.5092748999595642,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.9061445593833924,0.5493717789649963,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.783169686794281,0.3715075552463531,0.356958657503128,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6457598209381104,0.2055891901254654,0.9519123435020448,284.9913635253906,284.95001220703125,298.7020263671875,291.3441467285156,298.5255126953125,297.1473388671875,284.9904479980469,1.0,0.6327699422836304,0.337843656539917,0.337843656539917,1.0,1.0,-3.2141337394714355,0.7806714773178101,2.433462381362915,0.057852528989315,0.8994244337081909,0.8994244337081909,0.0,215.43328857421875,218.0,48313.58203125,0.0,3074.42822265625,1.0,280.0404968261719,283.31591796875,294.3090209960937,297.3911437988281,293.1499938964844,293.1499938964844,280.3500061035156,33751.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116588830947876,1.0,0.0,0.0,3.526109457015991,3.5261318683624268,8.296307782984513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.3798828125,0.0,1383.3984375,1895.4371337890625,0.0,3511.992431640625,0.8759042024612427,1.0,0.0,3.0,1.0,0.0
18122520,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7592832446098328,0.338028222322464,0.3091354072093963,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8798532485961914,0.5334510207176208,0.5092748999595642,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.9061445593833924,0.5493717789649963,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.783169686794281,0.3715075552463531,0.356958657503128,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6457598209381104,0.2055891901254654,0.9519123435020448,284.9913635253906,284.95001220703125,298.7020263671875,291.3441467285156,298.5255126953125,297.1473388671875,284.9904479980469,1.0,0.6327699422836304,0.337843656539917,0.337843656539917,1.0,1.0,-3.2141337394714355,0.7806714773178101,2.433462381362915,0.057852528989315,0.8994244337081909,0.8994244337081909,0.0,215.43328857421875,218.0,48313.58203125,0.0,3074.42822265625,1.0,280.0404968261719,283.31591796875,294.3090209960937,297.3911437988281,293.1499938964844,293.1499938964844,280.3500061035156,33751.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116588830947876,1.0,0.0,0.0,3.526109457015991,3.5261318683624268,8.296307782984513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.3798828125,0.0,1383.3984375,1895.4371337890625,0.0,3511.992431640625,0.8759042024612427,1.0,0.0,3.0,1.0,0.0
18122580,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.755815327167511,0.3361577689647674,0.3075459599494934,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8756911158561707,0.5305933356285095,0.506672739982605,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.9066565036773682,0.554254412651062,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7797325849533081,0.3698974549770355,0.3555198609828949,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.6424422860145569,0.2040162235498428,0.9452532529830932,285.0595397949219,284.95001220703125,298.651611328125,291.3233337402344,298.509033203125,297.1410522460937,285.0570983886719,1.0,0.6329197883605957,0.338426798582077,0.338426798582077,1.0,1.0,-3.205225944519043,0.7796628475189209,2.425563097000122,0.0588151961565017,1.0,1.0,0.0,217.69883728027344,221.0,47645.3046875,0.0,3067.786865234375,1.0,280.3414001464844,283.4053039550781,294.2916564941406,297.3172607421875,293.1499938964844,293.1499938964844,280.04998779296875,31228.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023443460464478,1.0,0.0,0.0,3.720623016357422,3.720646858215332,9.236866276296496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.05615234375,0.0,1576.7762451171875,1895.4371337890625,0.0,3425.42724609375,0.9175369143486024,1.0,0.0,3.0,1.0,0.0
18122640,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.755815327167511,0.3361577689647674,0.3075459599494934,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8756911158561707,0.5305933356285095,0.506672739982605,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.9066565036773682,0.554254412651062,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7797325849533081,0.3698974549770355,0.3555198609828949,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.6424422860145569,0.2040162235498428,0.9452532529830932,285.0595397949219,284.95001220703125,298.651611328125,291.3233337402344,298.509033203125,297.1410522460937,285.0570983886719,1.0,0.6329197883605957,0.338426798582077,0.338426798582077,1.0,1.0,-3.205225944519043,0.7796628475189209,2.425563097000122,0.0588151961565017,1.0,1.0,0.0,217.69883728027344,221.0,47645.3046875,0.0,3067.786865234375,1.0,280.3414001464844,283.4053039550781,294.2916564941406,297.3172607421875,293.1499938964844,293.1499938964844,280.04998779296875,31228.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023443460464478,1.0,0.0,0.0,3.720623016357422,3.720646858215332,9.236866276296496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.05615234375,0.0,1576.7762451171875,1895.4371337890625,0.0,3425.42724609375,0.9175369143486024,1.0,0.0,3.0,1.0,0.0
18122700,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7537715435028076,0.3346970975399017,0.3065681755542755,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8732948303222656,0.5286166071891785,0.5051807761192322,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.9058588147163392,0.5571211576461792,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7777352333068848,0.3687011003494262,0.354675829410553,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6405871510505676,0.2030025869607925,0.9416368007659912,284.90045166015625,284.95001220703125,298.6255187988281,291.3121032714844,298.4945068359375,297.1299743652344,284.89337158203125,1.0,0.6330519914627075,0.3387183845043182,0.3387183845043182,1.0,1.0,-3.2003443241119385,0.7790213823318481,2.42132306098938,0.0593116246163845,0.9154017567634584,0.9154017567634584,0.0,219.05816650390625,221.0,48663.18359375,0.0,3064.794189453125,1.0,280.0961303710937,283.2174072265625,294.35723876953125,297.547119140625,293.1499938964844,293.1499938964844,280.04998779296875,34582.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109455943107604,1.0,0.0,0.0,3.7435302734375,3.743555068969727,9.350956133857836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.39404296875,0.0,1628.85693359375,1895.4371337890625,0.0,3505.377197265625,0.9234676957130432,1.0,0.0,3.0,1.0,0.0
18122760,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7510893940925598,0.3329494893550873,0.3051507174968719,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.87024986743927,0.5263043642044067,0.5031865239143372,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.9043757319450378,0.5607094764709473,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7751339077949524,0.3672264814376831,0.3534539043903351,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.638245701789856,0.201785147190094,0.9368956089019777,284.87921142578125,284.95001220703125,298.5989074707031,291.30035400390625,298.4762268066406,297.1141662597656,284.8800048828125,1.0,0.6330971717834473,0.33899587392807,0.33899587392807,1.0,1.0,-3.193389892578125,0.7777035236358643,2.4156863689422607,0.0595857910811901,0.878637433052063,0.878637433052063,0.0,220.7348480224609,224.0,48424.6953125,0.0,3059.126220703125,1.0,280.0570678710937,283.206298828125,294.3436279296875,297.4967041015625,293.1499938964844,293.1499938964844,280.3500061035156,37921.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155955910682678,1.0,0.0,0.0,3.673428058624268,3.673452854156494,9.004018579616968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.6298828125,0.0,1573.8592529296875,1895.4371337890625,0.0,3548.45751953125,0.9113829731941224,1.0,0.0,3.0,1.0,0.0
18122820,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7465960383415222,0.3305627703666687,0.3028768599033355,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8649769425392151,0.5227990746498108,0.499745100736618,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.902745246887207,0.5670903921127319,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7706097364425659,0.3650457859039306,0.3513323664665222,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6340233087539673,0.1997450739145279,0.9278748631477356,284.9945068359375,284.95001220703125,298.54412841796875,291.2753295898437,298.451171875,297.0981140136719,284.99334716796875,1.0,0.6331926584243774,0.3395508527755737,0.3395508527755737,1.0,1.0,-3.180788516998291,0.7754603028297424,2.4053282737731934,0.0600921586155891,0.9682820439338684,0.9682820439338684,0.0,223.7320709228516,227.0,47377.98828125,0.0,3048.6767578125,1.0,280.34246826171875,283.3492736816406,294.25103759765625,297.2809143066406,293.1499938964844,293.1499938964844,280.04998779296875,33597.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067761301994324,1.0,0.0,0.0,3.7672412395477295,3.767266035079956,9.469786164117976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.35791015625,0.0,1649.0072021484375,1895.4371337890625,0.0,3466.660888671875,0.9299750924110411,1.0,0.0,3.0,1.0,0.0
18122880,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7465960383415222,0.3305627703666687,0.3028768599033355,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8649769425392151,0.5227990746498108,0.499745100736618,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.902745246887207,0.5670903921127319,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7706097364425659,0.3650457859039306,0.3513323664665222,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6340233087539673,0.1997450739145279,0.9278748631477356,284.9945068359375,284.95001220703125,298.54412841796875,291.2753295898437,298.451171875,297.0981140136719,284.99334716796875,1.0,0.6331926584243774,0.3395508527755737,0.3395508527755737,1.0,1.0,-3.180788516998291,0.7754603028297424,2.4053282737731934,0.0600921586155891,0.9682820439338684,0.9682820439338684,0.0,223.7320709228516,227.0,47377.98828125,0.0,3048.6767578125,1.0,280.34246826171875,283.3492736816406,294.25103759765625,297.2809143066406,293.1499938964844,293.1499938964844,280.04998779296875,33597.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067761301994324,1.0,0.0,0.0,3.7672412395477295,3.767266035079956,9.469786164117976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.35791015625,0.0,1649.0072021484375,1895.4371337890625,0.0,3466.660888671875,0.9299750924110411,1.0,0.0,3.0,1.0,0.0
18122940,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7419582009315491,0.3273917436599731,0.3004204034805298,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8595804572105408,0.5184832215309143,0.4961154460906982,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.8992839455604553,0.5737180709838867,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7659705877304077,0.3622872531414032,0.3490885198116302,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6297210454940796,0.1973692327737808,0.9185471534729004,284.86981201171875,284.95001220703125,298.48748779296875,291.2484741210937,298.417724609375,297.0717163085937,284.8720397949219,1.0,0.633279025554657,0.340105801820755,0.340105801820755,1.0,1.0,-3.167531728744507,0.7729973793029785,2.3945343494415283,0.0606398805975914,0.8472859859466553,0.8472859859466553,0.0,226.888916015625,215.0,47744.359375,0.0,3037.74365234375,1.0,280.0566711425781,283.2145690917969,294.2763061523437,297.392822265625,293.1499938964844,293.1499938964844,280.3500061035156,40444.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916451632976532,1.0,0.0,0.0,3.609336853027344,3.609361171722412,8.692567803336715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.990234375,0.0,1521.2783203125,1895.4371337890625,0.0,3556.37646484375,0.8993982076644897,1.0,0.0,3.0,1.0,0.0
18123000,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7419582009315491,0.3273917436599731,0.3004204034805298,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8595804572105408,0.5184832215309143,0.4961154460906982,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.8992839455604553,0.5737180709838867,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7659705877304077,0.3622872531414032,0.3490885198116302,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6297210454940796,0.1973692327737808,0.9185471534729004,284.86981201171875,284.95001220703125,298.48748779296875,291.2484741210937,298.417724609375,297.0717163085937,284.8720397949219,1.0,0.633279025554657,0.340105801820755,0.340105801820755,1.0,1.0,-3.167531728744507,0.7729973793029785,2.3945343494415283,0.0606398805975914,0.8472859859466553,0.8472859859466553,0.0,226.888916015625,215.0,47744.359375,0.0,3037.74365234375,1.0,280.0566711425781,283.2145690917969,294.2763061523437,297.392822265625,293.1499938964844,293.1499938964844,280.3500061035156,40444.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916451632976532,1.0,0.0,0.0,3.609336853027344,3.609361171722412,8.692567803336715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.990234375,0.0,1521.2783203125,1895.4371337890625,0.0,3556.37646484375,0.8993982076644897,1.0,0.0,3.0,1.0,0.0
18123060,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.741216778755188,0.3251126706600189,0.2980820834636688,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.85886549949646,0.5150595307350159,0.492580235004425,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8978561162948608,0.5710729360580444,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7654798030853271,0.3601365685462951,0.3468113541603088,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6284643411636353,0.1953140050172805,0.9084891676902772,284.98541259765625,284.95001220703125,298.42919921875,291.21990966796875,298.3962097167969,297.06182861328125,284.98419189453125,1.0,0.6284568309783936,0.3407476544380188,0.3407476544380188,1.0,1.0,-3.142473220825196,0.7671186923980713,2.375354528427124,0.0605120994150638,0.932459831237793,0.932459831237793,0.0,224.37472534179688,203.0,46560.66015625,0.0,2971.738037109375,1.0,280.3419189453125,283.3591003417969,294.18182373046875,297.1639099121094,293.1499938964844,293.1499938964844,280.04998779296875,34313.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046967029571532,1.0,0.0,0.0,3.689100027084351,3.68912410736084,9.0810095798588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.7880859375,0.0,1564.3524169921875,1895.4371337890625,0.0,3447.323974609375,0.9129064679145812,1.0,0.0,3.0,1.0,0.0
18123120,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.741216778755188,0.3251126706600189,0.2980820834636688,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.85886549949646,0.5150595307350159,0.492580235004425,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8978561162948608,0.5710729360580444,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7654798030853271,0.3601365685462951,0.3468113541603088,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6284643411636353,0.1953140050172805,0.9084891676902772,284.98541259765625,284.95001220703125,298.42919921875,291.21990966796875,298.3962097167969,297.06182861328125,284.98419189453125,1.0,0.6284568309783936,0.3407476544380188,0.3407476544380188,1.0,1.0,-3.142473220825196,0.7671186923980713,2.375354528427124,0.0605120994150638,0.932459831237793,0.932459831237793,0.0,224.37472534179688,203.0,46560.66015625,0.0,2971.738037109375,1.0,280.3419189453125,283.3591003417969,294.18182373046875,297.1639099121094,293.1499938964844,293.1499938964844,280.04998779296875,34313.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046967029571532,1.0,0.0,0.0,3.689100027084351,3.68912410736084,9.0810095798588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.7880859375,0.0,1564.3524169921875,1895.4371337890625,0.0,3447.323974609375,0.9129064679145812,1.0,0.0,3.0,1.0,0.0
18123180,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7424950003623962,0.3220578134059906,0.2953881919384002,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.860734224319458,0.5108217597007751,0.4886666536331177,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.896885335445404,0.5628087520599365,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7673086524009705,0.3574048280715942,0.3442451953887939,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6289835572242737,0.1929928660392761,0.8977101445198059,284.8769836425781,284.95001220703125,298.36944580078125,291.1897888183594,298.3741149902344,297.0520935058594,284.8783264160156,1.0,0.6208666563034058,0.3413895070552826,0.3413895070552826,1.0,1.0,-3.1085596084594727,0.7584790587425232,2.3500804901123047,0.0595573969185352,0.8208415508270264,0.8208415508270264,0.0,218.3953552246093,206.0,46551.6953125,0.0,2870.18408203125,1.0,280.0583190917969,283.24761962890625,294.2045288085937,297.2521057128906,293.1499938964844,293.1499938964844,280.3500061035156,41110.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119406342506408,1.0,0.0,0.0,3.485761404037476,3.4857847690582275,8.107531357381959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.7734375,0.0,1394.520263671875,1895.4371337890625,0.0,3514.60498046875,0.8730561137199402,1.0,0.0,3.0,1.0,0.0
18123240,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7424950003623962,0.3220578134059906,0.2953881919384002,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.860734224319458,0.5108217597007751,0.4886666536331177,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.896885335445404,0.5628087520599365,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7673086524009705,0.3574048280715942,0.3442451953887939,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6289835572242737,0.1929928660392761,0.8977101445198059,284.8769836425781,284.95001220703125,298.36944580078125,291.1897888183594,298.3741149902344,297.0520935058594,284.8783264160156,1.0,0.6208666563034058,0.3413895070552826,0.3413895070552826,1.0,1.0,-3.1085596084594727,0.7584790587425232,2.3500804901123047,0.0595573969185352,0.8208415508270264,0.8208415508270264,0.0,218.3953552246093,206.0,46551.6953125,0.0,2870.18408203125,1.0,280.0583190917969,283.24761962890625,294.2045288085937,297.2521057128906,293.1499938964844,293.1499938964844,280.3500061035156,41110.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119406342506408,1.0,0.0,0.0,3.485761404037476,3.4857847690582275,8.107531357381959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.7734375,0.0,1394.520263671875,1895.4371337890625,0.0,3514.60498046875,0.8730561137199402,1.0,0.0,3.0,1.0,0.0
18123300,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7424143552780151,0.3209157586097717,0.2941065430641174,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8607590794563293,0.5090832710266113,0.4867573380470276,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.8973988890647888,0.5605607628822327,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7673950791358948,0.3562914431095123,0.3429857492446899,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.628622829914093,0.1919848620891571,0.8924854397773743,284.9931640625,284.95001220703125,298.33905029296875,291.1741943359375,298.36822509765625,297.0540771484375,284.9952392578125,1.0,0.6183586716651917,0.3417104482650757,0.3417104482650757,1.0,1.0,-3.094209909439087,0.7549620270729065,2.339247941970825,0.0590508356690406,0.8930604457855225,0.8930604457855225,0.0,216.5629425048828,206.0,45547.8359375,0.0,2831.495361328125,1.0,280.2973327636719,283.3899230957031,294.12237548828125,297.0101623535156,293.1499938964844,293.1499938964844,280.3500061035156,35501.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032533764839172,1.0,0.0,0.0,3.5115509033203125,3.511573553085327,8.22794220312062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.970703125,0.0,1380.935791015625,1895.4371337890625,0.0,3433.8916015625,0.8761535286903381,1.0,0.0,3.0,1.0,0.0
18123360,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.742232084274292,0.3199071288108825,0.2931631207466125,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8605514168739319,0.5074998736381531,0.4852208495140075,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8979443907737732,0.5592001080513,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7672826051712036,0.3553018569946289,0.3420032262802124,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6281447410583496,0.1910781115293502,0.8881555199623108,284.9848022460937,284.95001220703125,298.30841064453125,291.1582946777344,298.3634338378906,297.05731201171875,284.9834289550781,1.0,0.6164179444313049,0.3422016203403473,0.3422016203403473,1.0,1.0,-3.083201169967652,0.7529189586639404,2.330282211303711,0.0593949668109416,0.9012290835380554,0.9012290835380554,0.0,215.3660583496093,209.0,45417.6640625,0.0,2803.113037109375,1.0,280.3417053222656,283.3838806152344,294.1102600097656,297.0203857421875,293.1499938964844,293.1499938964844,280.04998779296875,34285.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983128070831299,1.0,0.0,0.0,3.5690951347351074,3.569118022918701,8.499816317453224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.4765625,0.0,1432.4609375,1895.4371337890625,0.0,3387.851806640625,0.8857489228248596,1.0,0.0,3.0,1.0,0.0
18123420,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7401103973388672,0.3169747591018677,0.2907584011554718,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.858176589012146,0.503382682800293,0.481602281332016,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8966844081878662,0.5597115159034729,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7653000354766846,0.3526221513748169,0.3396719992160797,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6258995532989502,0.188877671957016,0.8788553476333618,284.8930969238281,284.95001220703125,298.2463073730469,291.1256103515625,298.3417053222656,297.0480041503906,284.8941650390625,1.0,0.6136785745620728,0.3431839942932129,0.3431839942932129,1.0,1.0,-3.062591314315796,0.7492985129356384,2.3132927417755127,0.0603462643921375,0.8069663643836975,0.8069663643836975,0.0,214.8137969970703,212.0,45529.02734375,0.0,2759.258056640625,1.0,280.0593566894531,283.2871398925781,294.1382751464844,297.1176147460937,293.1499938964844,293.1499938964844,280.3500061035156,40560.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051162004470824,1.0,0.0,0.0,3.3695969581604004,3.369619131088257,7.576160783173691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.0,0.0,1274.509521484375,1895.4371337890625,0.0,3451.226318359375,0.8473082184791565,1.0,0.0,3.0,1.0,0.0
18123480,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7401103973388672,0.3169747591018677,0.2907584011554718,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.858176589012146,0.503382682800293,0.481602281332016,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8966844081878662,0.5597115159034729,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7653000354766846,0.3526221513748169,0.3396719992160797,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6258995532989502,0.188877671957016,0.8788553476333618,284.8930969238281,284.95001220703125,298.2463073730469,291.1256103515625,298.3417053222656,297.0480041503906,284.8941650390625,1.0,0.6136785745620728,0.3431839942932129,0.3431839942932129,1.0,1.0,-3.062591314315796,0.7492985129356384,2.3132927417755127,0.0603462643921375,0.8069663643836975,0.8069663643836975,0.0,214.8137969970703,212.0,45529.02734375,0.0,2759.258056640625,1.0,280.0593566894531,283.2871398925781,294.1382751464844,297.1176147460937,293.1499938964844,293.1499938964844,280.3500061035156,40560.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051162004470824,1.0,0.0,0.0,3.3695969581604004,3.369619131088257,7.576160783173691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.0,0.0,1274.509521484375,1895.4371337890625,0.0,3451.226318359375,0.8473082184791565,1.0,0.0,3.0,1.0,0.0
18123540,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7374827265739441,0.3147619068622589,0.2886572182178497,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8550722002983093,0.4999972283840179,0.4782883524894714,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.8955521583557129,0.5620539784431458,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7626263499259949,0.3504186570644378,0.3375169038772583,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6230930089950562,0.1869388222694397,0.8700122237205505,284.98883056640625,284.95001220703125,298.1833190917969,291.0918273925781,298.3234558105469,297.0434265136719,284.9879150390625,1.0,0.6120309829711914,0.3441663682460785,0.3441663682460785,1.0,1.0,-3.0456695556640625,0.7467969059944153,2.298872709274292,0.0615159273147583,0.8853681087493896,0.8853681087493896,0.0,215.4181060791016,215.0,44591.96484375,0.0,2729.11376953125,1.0,280.34002685546875,283.4078674316406,294.04864501953125,296.90509033203125,293.1499938964844,293.1499938964844,280.6499938964844,33913.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924817442893982,1.0,0.0,0.0,3.474346399307251,3.4743683338165283,8.054517479649803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.03466796875,0.0,1331.5281982421875,1895.4371337890625,0.0,3333.408447265625,0.8644513487815857,1.0,0.0,3.0,1.0,0.0
18123600,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7374827265739441,0.3147619068622589,0.2886572182178497,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8550722002983093,0.4999972283840179,0.4782883524894714,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.8955521583557129,0.5620539784431458,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7626263499259949,0.3504186570644378,0.3375169038772583,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6230930089950562,0.1869388222694397,0.8700122237205505,284.98883056640625,284.95001220703125,298.1833190917969,291.0918273925781,298.3234558105469,297.0434265136719,284.9879150390625,1.0,0.6120309829711914,0.3441663682460785,0.3441663682460785,1.0,1.0,-3.0456695556640625,0.7467969059944153,2.298872709274292,0.0615159273147583,0.8853681087493896,0.8853681087493896,0.0,215.4181060791016,215.0,44591.96484375,0.0,2729.11376953125,1.0,280.34002685546875,283.4078674316406,294.04864501953125,296.90509033203125,293.1499938964844,293.1499938964844,280.6499938964844,33913.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924817442893982,1.0,0.0,0.0,3.474346399307251,3.4743683338165283,8.054517479649803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.03466796875,0.0,1331.5281982421875,1895.4371337890625,0.0,3333.408447265625,0.8644513487815857,1.0,0.0,3.0,1.0,0.0
18123660,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7347376346588135,0.3127256333827972,0.2868902385234833,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8517407178878784,0.4968335330486297,0.4753699004650116,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.8939763307571411,0.5653817653656006,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7597547173500061,0.3483826220035553,0.3356548249721527,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6201483607292175,0.1851453483104705,0.8622230887413025,285.05621337890625,284.95001220703125,298.11968994140625,291.0571594238281,298.3046875,297.0385437011719,285.0533142089844,1.0,0.6112105250358582,0.3450091481208801,0.3450091481208801,1.0,1.0,-3.032432556152344,0.745039165019989,2.287393569946289,0.0626487880945205,0.9978889226913452,0.9978889226913452,0.0,216.7259521484375,203.0,43889.48046875,0.0,2710.0361328125,1.0,280.6408996582031,283.4951171875,294.018310546875,296.8143920898437,293.1499938964844,293.1499938964844,280.3500061035156,30779.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815832138061523,1.0,0.0,0.0,3.6802799701690674,3.6803033351898193,9.037639188136382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.48583984375,0.0,1527.7322998046875,1895.4371337890625,0.0,3231.416259765625,0.9083337783813475,1.0,0.0,3.0,1.0,0.0
18123720,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7347376346588135,0.3127256333827972,0.2868902385234833,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8517407178878784,0.4968335330486297,0.4753699004650116,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.8939763307571411,0.5653817653656006,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7597547173500061,0.3483826220035553,0.3356548249721527,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6201483607292175,0.1851453483104705,0.8622230887413025,285.05621337890625,284.95001220703125,298.11968994140625,291.0571594238281,298.3046875,297.0385437011719,285.0533142089844,1.0,0.6112105250358582,0.3450091481208801,0.3450091481208801,1.0,1.0,-3.032432556152344,0.745039165019989,2.287393569946289,0.0626487880945205,0.9978889226913452,0.9978889226913452,0.0,216.7259521484375,203.0,43889.48046875,0.0,2710.0361328125,1.0,280.6408996582031,283.4951171875,294.018310546875,296.8143920898437,293.1499938964844,293.1499938964844,280.3500061035156,30779.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815832138061523,1.0,0.0,0.0,3.6802799701690674,3.6803033351898193,9.037639188136382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.48583984375,0.0,1527.7322998046875,1895.4371337890625,0.0,3231.416259765625,0.9083337783813475,1.0,0.0,3.0,1.0,0.0
18123780,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7339196801185608,0.3093656003475189,0.2841578125953674,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8510720133781433,0.4922539591789245,0.4713964164257049,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.8901816010475159,0.5620201826095581,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7592415809631348,0.3452847301959991,0.3329736590385437,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6189503073692322,0.1827285289764404,0.8519616723060608,284.8695068359375,284.95001220703125,298.0556030273437,291.02178955078125,298.2746276855469,297.0194091796875,284.8704528808594,1.0,0.6057945489883423,0.3458519279956817,0.3458519279956817,1.0,1.0,-3.004796504974365,0.7387146949768066,2.2660820484161377,0.0627543553709983,0.8578779697418213,0.8578779697418213,0.0,213.7865447998047,191.0,44416.46875,0.0,2641.53466796875,1.0,280.3568115234375,283.2957763671875,294.0652770996094,296.9760437011719,293.1499938964844,293.1499938964844,280.6499938964844,38727.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951147198677063,1.0,0.0,0.0,3.609631299972534,3.609655380249024,8.693987183505669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.41845703125,0.0,1508.9033203125,1895.4371337890625,0.0,3358.00537109375,0.8975988626480103,1.0,0.0,3.0,1.0,0.0
