time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123840,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7339196801185608,0.3093656003475189,0.2841578125953674,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8510720133781433,0.4922539591789245,0.4713964164257049,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.8901816010475159,0.5620201826095581,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7592415809631348,0.3452847301959991,0.3329736590385437,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6189503073692322,0.1827285289764404,0.8519616723060608,284.8695068359375,284.95001220703125,298.0556030273437,291.02178955078125,298.2746276855469,297.0194091796875,284.8704528808594,1.0,0.6057945489883423,0.3458519279956817,0.3458519279956817,1.0,1.0,-3.004796504974365,0.7387146949768066,2.2660820484161377,0.0627543553709983,0.8578779697418213,0.8578779697418213,0.0,213.7865447998047,191.0,44416.46875,0.0,2641.53466796875,1.0,280.3568115234375,283.2957763671875,294.0652770996094,296.9760437011719,293.1499938964844,293.1499938964844,280.6499938964844,38727.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951147198677063,1.0,0.0,0.0,3.609631299972534,3.609655380249024,8.693987183505669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.41845703125,0.0,1508.9033203125,1895.4371337890625,0.0,3358.00537109375,0.8975988626480103,1.0,0.0,3.0,1.0,0.0
18123900,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7341975569725037,0.307978481054306,0.2826135456562042,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8516109585762024,0.4902282953262329,0.4691784381866455,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8892999887466431,0.5582809448242188,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7597373127937317,0.343887060880661,0.3314160406589508,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6188803315162659,0.1815724074840545,0.8459974527359009,284.9878845214844,284.95001220703125,298.0234375,291.0038452148437,298.2640075683594,297.0157165527344,284.9906921386719,1.0,0.6019599437713623,0.3462733030319214,0.3462733030319214,1.0,1.0,-2.9867374897003174,0.7342098951339722,2.252527475357056,0.0622712932527065,0.9290831089019777,0.9290831089019777,0.0,211.02249145507807,191.0,43338.9296875,0.0,2593.0703125,1.0,280.6003112792969,283.4427185058594,293.9740295410156,296.7304077148437,293.1499938964844,293.1499938964844,280.6499938964844,34796.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883375525474548,1.0,0.0,0.0,3.6333725452423096,3.6333961486816406,8.808726761344587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.0546875,0.0,1505.784912109375,1895.4371337890625,0.0,3294.656982421875,0.9024235010147096,1.0,0.0,3.0,1.0,0.0
18123960,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7354063391685486,0.3068202435970306,0.2814147472381592,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8531638979911804,0.4884431660175323,0.467329204082489,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.8892441391944885,0.5529615879058838,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7611443400382996,0.3426677584648132,0.3301078677177429,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6195235252380371,0.1805361360311508,0.8406392335891724,284.9799194335937,284.95001220703125,297.9912414550781,290.9858093261719,298.2569885253906,297.0168762207031,284.9778137207031,1.0,0.5976475477218628,0.3467641472816467,0.3467641472816467,1.0,1.0,-2.968666315078736,0.7298650741577148,2.2388012409210205,0.0619478821754455,0.9362477660179138,0.9362477660179138,0.0,207.4181365966797,194.0,43128.97265625,0.0,2540.8349609375,1.0,280.6426696777344,283.4366455078125,293.951904296875,296.728759765625,293.1499938964844,293.1499938964844,280.3500061035156,33950.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844040632247925,1.0,0.0,0.0,3.691627264022827,3.691651344299317,9.093456014852564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.37841796875,0.0,1564.46630859375,1895.4371337890625,0.0,3257.838134765625,0.9129493236541748,1.0,0.0,3.0,1.0,0.0
18124020,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7346826791763306,0.3036706447601318,0.2787181735038757,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8525540828704834,0.4840050339698791,0.463304728269577,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990000128746032,0.8877177238464355,0.5494098663330078,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7606202960014343,0.3395926058292389,0.3273030519485473,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6182593703269958,0.1781425178050995,0.8299797177314758,284.86846923828125,284.95001220703125,297.9267883300781,290.9494323730469,298.2366638183594,297.0107116699219,284.87060546875,1.0,0.5927550196647644,0.3477458655834198,0.3477458655834198,1.0,1.0,-2.940122604370117,0.7235572934150696,2.2165653705596924,0.0618409886956214,0.8165838718414307,0.8165838718414307,0.0,204.3836975097656,197.0,43168.77734375,0.0,2472.80224609375,1.0,280.3583374023437,283.3251953125,293.96710205078125,296.8054504394531,293.1499938964844,293.1499938964844,280.6499938964844,41497.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922883868217468,1.0,0.0,0.0,3.4735920429229736,3.4736154079437256,8.051020472521486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.64794921875,0.0,1384.7640380859375,1895.4371337890625,0.0,3331.6015625,0.8707252144813538,1.0,0.0,3.0,1.0,0.0
18124080,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7346826791763306,0.3036706447601318,0.2787181735038757,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8525540828704834,0.4840050339698791,0.463304728269577,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990000128746032,0.8877177238464355,0.5494098663330078,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7606202960014343,0.3395926058292389,0.3273030519485473,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6182593703269958,0.1781425178050995,0.8299797177314758,284.86846923828125,284.95001220703125,297.9267883300781,290.9494323730469,298.2366638183594,297.0107116699219,284.87060546875,1.0,0.5927550196647644,0.3477458655834198,0.3477458655834198,1.0,1.0,-2.940122604370117,0.7235572934150696,2.2165653705596924,0.0618409886956214,0.8165838718414307,0.8165838718414307,0.0,204.3836975097656,197.0,43168.77734375,0.0,2472.80224609375,1.0,280.3583374023437,283.3251953125,293.96710205078125,296.8054504394531,293.1499938964844,293.1499938964844,280.6499938964844,41497.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922883868217468,1.0,0.0,0.0,3.4735920429229736,3.4736154079437256,8.051020472521486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.64794921875,0.0,1384.7640380859375,1895.4371337890625,0.0,3331.6015625,0.8707252144813538,1.0,0.0,3.0,1.0,0.0
18124140,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7329240441322327,0.3013994395732879,0.2764618992805481,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8505304455757141,0.4804772138595581,0.4597438871860504,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8866777420043945,0.5492097735404968,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7588065266609192,0.3371482193470001,0.3248161971569061,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6159507036209106,0.1760976463556289,0.8202727437019348,284.9843444824219,284.95001220703125,297.86248779296875,290.9128112792969,298.2210388183594,297.0105285644531,284.9835205078125,1.0,0.5896623730659485,0.3487275540828705,0.3487275540828705,1.0,1.0,-2.918224334716797,0.719302237033844,2.1989221572875977,0.062326930463314,0.9000687003135681,0.9000687003135681,0.0,203.4269256591797,200.0,42084.73828125,0.0,2428.191162109375,1.0,280.640869140625,283.46734619140625,293.86297607421875,296.5683288574219,293.1499938964844,293.1499938964844,280.95001220703125,34301.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780207633972168,1.0,0.0,0.0,3.5586166381835938,3.5586395263671875,8.449981123703765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.974609375,0.0,1421.467041015625,1895.4371337890625,0.0,3198.029052734375,0.8836479187011719,1.0,0.0,3.0,1.0,0.0
18124200,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7329240441322327,0.3013994395732879,0.2764618992805481,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8505304455757141,0.4804772138595581,0.4597438871860504,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8866777420043945,0.5492097735404968,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7588065266609192,0.3371482193470001,0.3248161971569061,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6159507036209106,0.1760976463556289,0.8202727437019348,284.9843444824219,284.95001220703125,297.86248779296875,290.9128112792969,298.2210388183594,297.0105285644531,284.9835205078125,1.0,0.5896623730659485,0.3487275540828705,0.3487275540828705,1.0,1.0,-2.918224334716797,0.719302237033844,2.1989221572875977,0.062326930463314,0.9000687003135681,0.9000687003135681,0.0,203.4269256591797,200.0,42084.73828125,0.0,2428.191162109375,1.0,280.640869140625,283.46734619140625,293.86297607421875,296.5683288574219,293.1499938964844,293.1499938964844,280.95001220703125,34301.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780207633972168,1.0,0.0,0.0,3.5586166381835938,3.5586395263671875,8.449981123703765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.974609375,0.0,1421.467041015625,1895.4371337890625,0.0,3198.029052734375,0.8836479187011719,1.0,0.0,3.0,1.0,0.0
18124260,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7308222651481628,0.299410343170166,0.2746804058551788,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8479633927345276,0.4772947430610657,0.4567432105541229,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9990000128746032,0.8853168487548828,0.5507785677909851,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7565402388572693,0.3349934816360473,0.3227782249450683,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6132823824882507,0.1742717772722244,0.8120756149291992,285.0694885253906,284.95001220703125,297.79852294921875,290.8760986328125,298.2061462402344,297.01104736328125,285.0673828125,1.0,0.5879194140434265,0.349871277809143,0.349871277809143,1.0,1.0,-2.902055501937866,0.7172480225563049,2.184807300567627,0.0637885481119155,1.0,1.0,0.0,203.65087890625,203.0,41218.125,0.0,2400.20458984375,1.0,280.94097900390625,283.57440185546875,293.8273620605469,296.4624328613281,293.1499938964844,293.1499938964844,280.6499938964844,31581.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648906350135803,1.0,0.0,0.0,3.7439169883728014,3.743941307067871,9.352887673230724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.33251953125,0.0,1606.277587890625,1895.4371337890625,0.0,3074.8798828125,0.9227648377418518,1.0,0.0,3.0,1.0,0.0
18124320,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7308222651481628,0.299410343170166,0.2746804058551788,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8479633927345276,0.4772947430610657,0.4567432105541229,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9990000128746032,0.8853168487548828,0.5507785677909851,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7565402388572693,0.3349934816360473,0.3227782249450683,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6132823824882507,0.1742717772722244,0.8120756149291992,285.0694885253906,284.95001220703125,297.79852294921875,290.8760986328125,298.2061462402344,297.01104736328125,285.0673828125,1.0,0.5879194140434265,0.349871277809143,0.349871277809143,1.0,1.0,-2.902055501937866,0.7172480225563049,2.184807300567627,0.0637885481119155,1.0,1.0,0.0,203.65087890625,203.0,41218.125,0.0,2400.20458984375,1.0,280.94097900390625,283.57440185546875,293.8273620605469,296.4624328613281,293.1499938964844,293.1499938964844,280.6499938964844,31581.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648906350135803,1.0,0.0,0.0,3.7439169883728014,3.743941307067871,9.352887673230724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.33251953125,0.0,1606.277587890625,1895.4371337890625,0.0,3074.8798828125,0.9227648377418518,1.0,0.0,3.0,1.0,0.0
18124380,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7282669544219971,0.2970355749130249,0.2729626595973968,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8450111746788025,0.4739888906478882,0.4540914595127105,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.8820093274116516,0.5535910725593567,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7539229989051819,0.3327178061008453,0.3209846913814544,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6104437708854675,0.172547161579132,0.8054243922233582,284.8805236816406,284.95001220703125,297.7511291503906,290.8487548828125,298.1868591308594,297.0006103515625,284.8790588378906,1.0,0.5871222615242004,0.3507247567176819,0.3507247567176819,1.0,1.0,-2.890038251876831,0.7157146334648132,2.174323558807373,0.0649590343236923,0.8978451490402222,0.8978451490402222,0.0,204.7177124023437,203.0,42100.09765625,0.0,2383.997314453125,1.0,280.6680908203125,283.3630065917969,293.8971252441406,296.6670227050781,293.1499938964844,293.1499938964844,280.6499938964844,36746.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765231966972351,1.0,0.0,0.0,3.737280130386353,3.737305164337158,9.319757054981892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.71142578125,0.0,1638.174072265625,1895.4371337890625,0.0,3183.989501953125,0.9240174889564514,1.0,0.0,3.0,1.0,0.0
18124440,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7270717024803162,0.2961302399635315,0.2721852958202362,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8436834812164307,0.4727491736412048,0.4529695808887481,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.880516767501831,0.5549612641334534,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7527331709861755,0.33184814453125,0.3202108144760132,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6091783046722412,0.1718915402889251,0.8027069568634033,284.87872314453125,284.95001220703125,297.735107421875,290.8394775390625,298.1795349121094,296.9959716796875,284.87921142578125,1.0,0.5868774652481079,0.3510150015354156,0.3510150015354156,1.0,1.0,-2.885206460952759,0.7149520516395569,2.170254230499268,0.0652710199356079,0.8846415877342224,0.8846415877342224,0.0,205.27891540527344,191.0,41986.50390625,0.0,2378.161865234375,1.0,280.6570129394531,283.36572265625,293.8821716308594,296.635986328125,293.1499938964844,293.1499938964844,280.95001220703125,37855.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782827854156494,1.0,0.0,0.0,3.703465461730957,3.703490257263184,9.151871154244872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.7783203125,0.0,1607.55810546875,1895.4371337890625,0.0,3200.485595703125,0.9180214405059814,1.0,0.0,3.0,1.0,0.0
18124500,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7261022925376892,0.2946991920471191,0.2706901133060455,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8427081108093262,0.4706585705280304,0.4507836103439331,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.8782075643539429,0.5543012619018555,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7518496513366699,0.3303747177124023,0.3186667859554291,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6078978180885315,0.1707127541303634,0.7970389127731323,285.0013122558594,284.95001220703125,297.7036437988281,290.8212585449219,298.1679382324219,296.9906616210937,285.0053100585937,1.0,0.5844036340713501,0.3515868484973907,0.3515868484973907,1.0,1.0,-2.871330738067627,0.7120447754859924,2.15928602218628,0.0655648708343505,0.9618170261383056,0.9618170261383056,0.0,204.4010772705078,191.0,40955.79296875,0.0,2349.2880859375,1.0,280.9027099609375,283.51715087890625,293.7917785644531,296.3982849121094,293.1499938964844,293.1499938964844,280.95001220703125,34479.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716260194778442,1.0,0.0,0.0,3.73055100440979,3.7305755615234375,9.28622625906428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.388671875,0.0,1613.0186767578125,1895.4371337890625,0.0,3138.06298828125,0.9238713383674622,1.0,0.0,3.0,1.0,0.0
18124560,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7263460159301758,0.2935120761394501,0.269504189491272,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8430672883987427,0.4688176810741424,0.4489250183105469,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.8767030239105225,0.5512741208076477,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7521648406982422,0.3290877342224121,0.317339152097702,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6076539754867554,0.1696496158838272,0.7917986512184143,284.99951171875,284.95001220703125,297.6723937988281,290.8031005859375,298.1590881347656,296.9891052246094,284.997314453125,1.0,0.5811874270439148,0.352093756198883,0.352093756198883,1.0,1.0,-2.8561410903930664,0.7085467576980591,2.1475942134857178,0.0654603838920593,0.978935182094574,0.978935182094574,0.0,202.19009399414065,194.0,40799.1875,0.0,2311.867431640625,1.0,280.94342041015625,283.5140991210937,293.770751953125,296.4017333984375,293.1499938964844,293.1499938964844,280.6499938964844,33494.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679044842720032,1.0,0.0,0.0,3.7961232662200928,3.7961483001708975,9.615545195629238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.90625,0.0,1682.396484375,1895.4371337890625,0.0,3103.152587890625,0.9362716674804688,1.0,0.0,3.0,1.0,0.0
18124620,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7241778373718262,0.2902124524116516,0.2667877376079559,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8407486081123352,0.46416175365448,0.4448195397853851,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.8720651865005493,0.5510101318359375,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7500705718994141,0.3258046507835388,0.3144464194774627,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6047952175140381,0.1671607196331024,0.7811450958251953,284.8550720214844,284.95001220703125,297.6106262207031,290.76715087890625,298.1383056640625,296.9816589355469,284.85791015625,1.0,0.5778529047966003,0.3531075716018677,0.3531075716018677,1.0,1.0,-2.831336259841919,0.7032825350761414,2.128053665161133,0.0655999630689621,0.8411980271339417,0.8411980271339417,0.0,201.115463256836,182.0,41088.609375,0.0,2263.743896484375,1.0,280.656494140625,283.3659973144531,293.7946472167969,296.5014953613281,293.1499938964844,293.1499938964844,280.95001220703125,41257.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777830004692078,1.0,0.0,0.0,3.618461132049561,3.618485689163208,8.736573136047809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.60888671875,0.0,1537.360595703125,1895.4371337890625,0.0,3195.800537109375,0.9018315076828004,1.0,0.0,3.0,1.0,0.0
18124680,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7241778373718262,0.2902124524116516,0.2667877376079559,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8407486081123352,0.46416175365448,0.4448195397853851,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.8720651865005493,0.5510101318359375,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7500705718994141,0.3258046507835388,0.3144464194774627,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6047952175140381,0.1671607196331024,0.7811450958251953,284.8550720214844,284.95001220703125,297.6106262207031,290.76715087890625,298.1383056640625,296.9816589355469,284.85791015625,1.0,0.5778529047966003,0.3531075716018677,0.3531075716018677,1.0,1.0,-2.831336259841919,0.7032825350761414,2.128053665161133,0.0655999630689621,0.8411980271339417,0.8411980271339417,0.0,201.115463256836,182.0,41088.609375,0.0,2263.743896484375,1.0,280.656494140625,283.3659973144531,293.7946472167969,296.5014953613281,293.1499938964844,293.1499938964844,280.95001220703125,41257.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777830004692078,1.0,0.0,0.0,3.618461132049561,3.618485689163208,8.736573136047809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.60888671875,0.0,1537.360595703125,1895.4371337890625,0.0,3195.800537109375,0.9018315076828004,1.0,0.0,3.0,1.0,0.0
18124740,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7247623801231384,0.2877645790576935,0.2642039954662323,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8416341543197632,0.4603658020496368,0.4408348798751831,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8691074252128601,0.5442568063735962,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7508151531219482,0.3230944871902466,0.3115549981594085,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6043686866760254,0.1649623960256576,0.7700755596160889,284.98455810546875,284.95001220703125,297.54998779296875,290.73175048828125,298.1223449707031,296.9803771972656,284.983154296875,1.0,0.5706936120986938,0.3541213572025299,0.3541213572025299,1.0,1.0,-2.798556566238404,0.695393443107605,2.103163003921509,0.0651027634739875,0.9310916662216188,0.9310916662216188,0.0,196.2831573486328,185.0,39842.87109375,0.0,2184.91650390625,1.0,280.94195556640625,283.5228881835937,293.6822509765625,296.2540588378906,293.1499938964844,293.1499938964844,280.6499938964844,34423.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634716272354126,1.0,0.0,0.0,3.69046688079834,3.690490961074829,9.08773984065192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.22412109375,0.0,1566.7318115234375,1895.4371337890625,0.0,3061.56787109375,0.9132706522941588,1.0,0.0,3.0,1.0,0.0
18124800,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7247623801231384,0.2877645790576935,0.2642039954662323,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8416341543197632,0.4603658020496368,0.4408348798751831,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8691074252128601,0.5442568063735962,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7508151531219482,0.3230944871902466,0.3115549981594085,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6043686866760254,0.1649623960256576,0.7700755596160889,284.98455810546875,284.95001220703125,297.54998779296875,290.73175048828125,298.1223449707031,296.9803771972656,284.983154296875,1.0,0.5706936120986938,0.3541213572025299,0.3541213572025299,1.0,1.0,-2.798556566238404,0.695393443107605,2.103163003921509,0.0651027634739875,0.9310916662216188,0.9310916662216188,0.0,196.2831573486328,185.0,39842.87109375,0.0,2184.91650390625,1.0,280.94195556640625,283.5228881835937,293.6822509765625,296.2540588378906,293.1499938964844,293.1499938964844,280.6499938964844,34423.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634716272354126,1.0,0.0,0.0,3.69046688079834,3.690490961074829,9.08773984065192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.22412109375,0.0,1566.7318115234375,1895.4371337890625,0.0,3061.56787109375,0.9132706522941588,1.0,0.0,3.0,1.0,0.0
18124860,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7234523892402649,0.2846315205097198,0.261566013097763,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8403070569038391,0.4558635354042053,0.4367933869361877,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.86546391248703,0.5419700741767883,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7495753169059753,0.3198735415935516,0.3086501061916351,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6022307276725769,0.1625429391860962,0.7594470977783203,284.8710021972656,284.95001220703125,297.4906921386719,290.6971130371094,298.1055603027344,296.97735595703125,284.8734436035156,1.0,0.5664232969284058,0.3554194867610931,0.3554194867610931,1.0,1.0,-2.771507024765014,0.6900159120559692,2.081491231918335,0.0656110346317291,0.8131710886955261,0.8131710886955261,0.0,194.0703887939453,188.0,39929.21484375,0.0,2129.4521484375,1.0,280.6583557128906,283.4100036621094,293.71044921875,296.3448791503906,293.1499938964844,293.1499938964844,280.95001220703125,41834.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706166744232178,1.0,0.0,0.0,3.463667631149292,3.463690996170044,8.005081326700747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.03271484375,0.0,1377.001953125,1895.4371337890625,0.0,3128.595458984375,0.8688817620277405,1.0,0.0,3.0,1.0,0.0
18124920,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7234523892402649,0.2846315205097198,0.261566013097763,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8403070569038391,0.4558635354042053,0.4367933869361877,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.86546391248703,0.5419700741767883,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7495753169059753,0.3198735415935516,0.3086501061916351,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6022307276725769,0.1625429391860962,0.7594470977783203,284.8710021972656,284.95001220703125,297.4906921386719,290.6971130371094,298.1055603027344,296.97735595703125,284.8734436035156,1.0,0.5664232969284058,0.3554194867610931,0.3554194867610931,1.0,1.0,-2.771507024765014,0.6900159120559692,2.081491231918335,0.0656110346317291,0.8131710886955261,0.8131710886955261,0.0,194.0703887939453,188.0,39929.21484375,0.0,2129.4521484375,1.0,280.6583557128906,283.4100036621094,293.71044921875,296.3448791503906,293.1499938964844,293.1499938964844,280.95001220703125,41834.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706166744232178,1.0,0.0,0.0,3.463667631149292,3.463690996170044,8.005081326700747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.03271484375,0.0,1377.001953125,1895.4371337890625,0.0,3128.595458984375,0.8688817620277405,1.0,0.0,3.0,1.0,0.0
18124980,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7211660146713257,0.2822800576686859,0.2592616975307464,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8377291560173035,0.4521645009517669,0.4331008791923523,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.862234890460968,0.5426653623580933,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7471961975097656,0.3172016441822052,0.3059800565242767,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.5990106463432312,0.1604094207286834,0.7494867444038391,284.9914245605469,284.95001220703125,297.43292236328125,290.66339111328125,298.0915832519531,296.9775390625,284.99041748046875,1.0,0.5636995434761047,0.3567176163196563,0.3567176163196563,1.0,1.0,-2.7499496936798096,0.6863789558410645,2.063570737838745,0.0666557103395462,0.9030223488807678,0.9030223488807678,0.0,193.6532592773437,191.0,38890.71875,0.0,2092.20556640625,1.0,280.9407958984375,283.55401611328125,293.6081237792969,296.11553955078125,293.1499938964844,293.1499938964844,280.6499938964844,34064.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552168011665344,1.0,0.0,0.0,3.5572102069854736,3.5572328567504883,8.44330202198762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.94091796875,0.0,1418.2523193359375,1895.4371337890625,0.0,2984.154296875,0.8831618428230286,1.0,0.0,3.0,1.0,0.0
18125040,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7211660146713257,0.2822800576686859,0.2592616975307464,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8377291560173035,0.4521645009517669,0.4331008791923523,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.862234890460968,0.5426653623580933,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7471961975097656,0.3172016441822052,0.3059800565242767,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.5990106463432312,0.1604094207286834,0.7494867444038391,284.9914245605469,284.95001220703125,297.43292236328125,290.66339111328125,298.0915832519531,296.9775390625,284.99041748046875,1.0,0.5636995434761047,0.3567176163196563,0.3567176163196563,1.0,1.0,-2.7499496936798096,0.6863789558410645,2.063570737838745,0.0666557103395462,0.9030223488807678,0.9030223488807678,0.0,193.6532592773437,191.0,38890.71875,0.0,2092.20556640625,1.0,280.9407958984375,283.55401611328125,293.6081237792969,296.11553955078125,293.1499938964844,293.1499938964844,280.6499938964844,34064.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552168011665344,1.0,0.0,0.0,3.5572102069854736,3.5572328567504883,8.44330202198762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.94091796875,0.0,1418.2523193359375,1895.4371337890625,0.0,2984.154296875,0.8831618428230286,1.0,0.0,3.0,1.0,0.0
18125100,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7197307348251343,0.2808074057102203,0.2581618428230285,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8361026048660278,0.4500101506710052,0.4313159584999084,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.85966557264328,0.5437923073768616,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7457127571105957,0.3156541883945465,0.3047001659870147,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.5971323251724243,0.1592450588941574,0.7447657585144043,284.8625183105469,284.95001220703125,297.4046936035156,290.6469116210937,298.0843811035156,296.9771423339844,284.8579406738281,1.0,0.5627824664115906,0.357366681098938,0.357366681098938,1.0,1.0,-2.740626811981201,0.6850112676620483,2.0556156635284424,0.0673625171184539,0.8110784292221069,0.8110784292221069,0.0,193.91734313964844,191.0,39465.93359375,0.0,2078.316162109375,1.0,280.7005615234375,283.4066162109375,293.666015625,296.2991638183594,293.1499938964844,293.1499938964844,280.6499938964844,39289.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609607219696045,1.0,0.0,0.0,3.4942374229431152,3.494260549545288,8.147007406478224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.8740234375,0.0,1390.2425537109375,1895.4371337890625,0.0,3038.015625,0.8701093196868896,1.0,0.0,3.0,1.0,0.0
18125160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7176657915115356,0.2791668474674225,0.256756454706192,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8338825702667236,0.4476743340492248,0.4291923642158508,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.8564491868019104,0.5457412004470825,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7436929941177368,0.3139605820178985,0.3031760454177856,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.5947051048278809,0.1579762399196624,0.739412784576416,284.8857421875,284.95001220703125,297.3768920898437,290.6307067871094,298.0765686035156,296.9758605957031,284.8881530761719,1.0,0.5620129108428955,0.3579932749271393,0.3579932749271393,1.0,1.0,-2.730463981628418,0.683306097984314,2.0471580028533936,0.0679137781262397,0.7994611263275146,0.7994611263275146,0.0,194.5927581787109,179.0,39063.7890625,0.0,2065.065185546875,1.0,280.6591796875,283.4466857910156,293.64666748046875,296.2247314453125,293.1499938964844,293.1499938964844,280.95001220703125,41282.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628330230712891,1.0,0.0,0.0,3.345890760421753,3.3459129333496094,7.469935212611745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.97119140625,0.0,1256.6494140625,1895.4371337890625,0.0,3055.577880859375,0.8426499366760254,1.0,0.0,3.0,1.0,0.0
18125220,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7173961400985718,0.2767090797424316,0.2542739808559418,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8337399959564209,0.4438598453998565,0.4253084361553192,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.8518845438957214,0.5410993099212646,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7434557676315308,0.3111531436443329,0.3002927303314209,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.5932703018188477,0.1557216197252273,0.728481650352478,284.9887084960937,284.95001220703125,297.32281494140625,290.59930419921875,298.062744140625,296.975341796875,284.986328125,1.0,0.5559272766113281,0.3592464625835418,0.3592464625835418,1.0,1.0,-2.700645923614502,0.6767456531524658,2.023900270462036,0.0681143552064895,0.8810477256774902,0.8810477256774902,0.0,191.0630798339844,167.0,38021.83203125,0.0,2001.23583984375,1.0,280.94061279296875,283.5709228515625,293.546142578125,296.002685546875,293.1499938964844,293.1499938964844,281.25,33750.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481771945953369,1.0,0.0,0.0,3.4569027423858643,3.4569244384765625,7.973841888997413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.26123046875,0.0,1312.8223876953125,1895.4371337890625,0.0,2918.201171875,0.8600953221321106,1.0,0.0,3.0,1.0,0.0
18125280,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7173961400985718,0.2767090797424316,0.2542739808559418,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8337399959564209,0.4438598453998565,0.4253084361553192,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.8518845438957214,0.5410993099212646,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7434557676315308,0.3111531436443329,0.3002927303314209,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.5932703018188477,0.1557216197252273,0.728481650352478,284.9887084960937,284.95001220703125,297.32281494140625,290.59930419921875,298.062744140625,296.975341796875,284.986328125,1.0,0.5559272766113281,0.3592464625835418,0.3592464625835418,1.0,1.0,-2.700645923614502,0.6767456531524658,2.023900270462036,0.0681143552064895,0.8810477256774902,0.8810477256774902,0.0,191.0630798339844,167.0,38021.83203125,0.0,2001.23583984375,1.0,280.94061279296875,283.5709228515625,293.546142578125,296.002685546875,293.1499938964844,293.1499938964844,281.25,33750.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481771945953369,1.0,0.0,0.0,3.4569027423858643,3.4569244384765625,7.973841888997413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.26123046875,0.0,1312.8223876953125,1895.4371337890625,0.0,2918.201171875,0.8600953221321106,1.0,0.0,3.0,1.0,0.0
18125340,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7199077606201172,0.274536669254303,0.2520879209041595,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.836658775806427,0.4403198361396789,0.4217354357242584,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.8497282266616821,0.530584990978241,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7459614872932434,0.3085705935955047,0.297613114118576,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.5944505333900452,0.1536717265844345,0.718066930770874,285.0576477050781,284.95001220703125,297.2708435058594,290.5692749023437,298.05096435546875,296.9769287109375,285.0538330078125,1.0,0.5473888516426086,0.360499620437622,0.360499620437622,1.0,1.0,-2.6653594970703125,0.6683303117752075,1.9970293045043943,0.0675848573446273,0.9942528009414672,0.9942528009414672,0.0,184.2997894287109,170.0,37041.8046875,0.0,1915.494140625,1.0,281.2407531738281,283.6618347167969,293.5111999511719,295.8912658691406,293.1499938964844,293.1499938964844,280.95001220703125,30626.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331923484802246,1.0,0.0,0.0,3.663064479827881,3.6630876064300537,8.953285259849508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.62060546875,0.0,1507.40380859375,1895.4371337890625,0.0,2778.182861328125,0.9043177962303162,1.0,0.0,3.0,1.0,0.0
18125400,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7199077606201172,0.274536669254303,0.2520879209041595,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.836658775806427,0.4403198361396789,0.4217354357242584,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.8497282266616821,0.530584990978241,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7459614872932434,0.3085705935955047,0.297613114118576,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.5944505333900452,0.1536717265844345,0.718066930770874,285.0576477050781,284.95001220703125,297.2708435058594,290.5692749023437,298.05096435546875,296.9769287109375,285.0538330078125,1.0,0.5473888516426086,0.360499620437622,0.360499620437622,1.0,1.0,-2.6653594970703125,0.6683303117752075,1.9970293045043943,0.0675848573446273,0.9942528009414672,0.9942528009414672,0.0,184.2997894287109,170.0,37041.8046875,0.0,1915.494140625,1.0,281.2407531738281,283.6618347167969,293.5111999511719,295.8912658691406,293.1499938964844,293.1499938964844,280.95001220703125,30626.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331923484802246,1.0,0.0,0.0,3.663064479827881,3.6630876064300537,8.953285259849508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.62060546875,0.0,1507.40380859375,1895.4371337890625,0.0,2778.182861328125,0.9043177962303162,1.0,0.0,3.0,1.0,0.0
18125460,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7192157506942749,0.2712166905403137,0.2493584752082824,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8361055850982666,0.4355917274951935,0.4175559282302856,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.8459650278091431,0.5264380574226379,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7453596591949463,0.3051035702228546,0.2945348620414734,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.5928143262863159,0.1512066274881363,0.707317054271698,284.8607482910156,284.95001220703125,297.22119140625,290.54083251953125,298.03662109375,296.97430419921875,284.8622741699219,1.0,0.5421455502510071,0.3619528114795685,0.3619528114795685,1.0,1.0,-2.6354501247406006,0.6620889902114868,1.973361134529113,0.0678909495472908,0.8452956676483154,0.8452956676483154,0.0,181.1063690185547,173.0,37456.19140625,0.0,1855.763427734375,1.0,280.9569091796875,283.4579162597656,293.5777587890625,296.0559387207031,293.1499938964844,293.1499938964844,281.25,39370.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455796241760254,1.0,0.0,0.0,3.5756430625915527,3.575667142868042,8.531033017789014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.11328125,0.0,1476.712646484375,1895.4371337890625,0.0,2893.887451171875,0.8904115557670593,1.0,0.0,3.0,1.0,0.0
18125520,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7192157506942749,0.2712166905403137,0.2493584752082824,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8361055850982666,0.4355917274951935,0.4175559282302856,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.8459650278091431,0.5264380574226379,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7453596591949463,0.3051035702228546,0.2945348620414734,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.5928143262863159,0.1512066274881363,0.707317054271698,284.8607482910156,284.95001220703125,297.22119140625,290.54083251953125,298.03662109375,296.97430419921875,284.8622741699219,1.0,0.5421455502510071,0.3619528114795685,0.3619528114795685,1.0,1.0,-2.6354501247406006,0.6620889902114868,1.973361134529113,0.0678909495472908,0.8452956676483154,0.8452956676483154,0.0,181.1063690185547,173.0,37456.19140625,0.0,1855.763427734375,1.0,280.9569091796875,283.4579162597656,293.5777587890625,296.0559387207031,293.1499938964844,293.1499938964844,281.25,39370.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455796241760254,1.0,0.0,0.0,3.5756430625915527,3.575667142868042,8.531033017789014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.11328125,0.0,1476.712646484375,1895.4371337890625,0.0,2893.887451171875,0.8904115557670593,1.0,0.0,3.0,1.0,0.0
18125580,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7168869972229004,0.2685965299606323,0.2467440366744995,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8336701989173889,0.4315962791442871,0.4135158061981201,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.8422245979309082,0.526237428188324,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7430045008659363,0.3020751476287842,0.2914814352989197,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.5894107818603516,0.1489120870828628,0.6965354681015015,284.9905090332031,284.95001220703125,297.1741027832031,290.5140991210937,298.0243530273437,296.9735717773437,284.9891662597656,1.0,0.538701593875885,0.3634060025215149,0.3634060025215149,1.0,1.0,-2.610580921173096,0.6574525237083435,1.953128337860108,0.0686827525496482,0.937081813812256,0.937081813812256,0.0,180.14210510253906,176.0,36353.47265625,0.0,1814.48828125,1.0,281.2416687011719,283.6123962402344,293.46856689453125,295.8233337402344,293.1499938964844,293.1499938964844,280.95001220703125,33614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832153856754303,1.0,0.0,0.0,3.6660871505737305,3.6661109924316406,8.96806795935845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.0517578125,0.0,1533.2147216796875,1895.4371337890625,0.0,2768.505126953125,0.9071934819221495,1.0,0.0,3.0,1.0,0.0
18125640,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7168869972229004,0.2685965299606323,0.2467440366744995,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8336701989173889,0.4315962791442871,0.4135158061981201,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.8422245979309082,0.526237428188324,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7430045008659363,0.3020751476287842,0.2914814352989197,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.5894107818603516,0.1489120870828628,0.6965354681015015,284.9905090332031,284.95001220703125,297.1741027832031,290.5140991210937,298.0243530273437,296.9735717773437,284.9891662597656,1.0,0.538701593875885,0.3634060025215149,0.3634060025215149,1.0,1.0,-2.610580921173096,0.6574525237083435,1.953128337860108,0.0686827525496482,0.937081813812256,0.937081813812256,0.0,180.14210510253906,176.0,36353.47265625,0.0,1814.48828125,1.0,281.2416687011719,283.6123962402344,293.46856689453125,295.8233337402344,293.1499938964844,293.1499938964844,280.95001220703125,33614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832153856754303,1.0,0.0,0.0,3.6660871505737305,3.6661109924316406,8.96806795935845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.0517578125,0.0,1533.2147216796875,1895.4371337890625,0.0,2768.505126953125,0.9071934819221495,1.0,0.0,3.0,1.0,0.0
