time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125700,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7154651284217834,0.2670771181583404,0.2455782443284988,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8321274518966675,0.4293775260448456,0.4116410315036773,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9990000128746032,0.839474081993103,0.5269759893417358,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7415453791618347,0.300406277179718,0.290067046880722,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.5874327421188354,0.1476929932832718,0.6914966702461243,284.8505859375,284.95001220703125,297.15155029296875,290.50146484375,298.0180358886719,296.97265625,284.8432312011719,1.0,0.5375102758407593,0.3641326129436493,0.3641326129436493,1.0,1.0,-2.600061416625977,0.6557410955429077,1.9443203210830688,0.0693133771419525,0.8363872766494751,0.8363872766494751,0.0,180.1637115478516,176.0,36985.1875,0.0,1799.1209716796875,1.0,280.997314453125,283.4497375488281,293.5292358398437,296.0105285644531,293.1499938964844,293.1499938964844,280.95001220703125,38486.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386790752410889,1.0,0.0,0.0,3.618638515472412,3.618662595748901,8.737429766370042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.98095703125,0.0,1516.9986572265625,1895.4371337890625,0.0,2829.37646484375,0.8972751498222351,1.0,0.0,3.0,1.0,0.0
18125760,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7133343815803528,0.2653580009937286,0.2441121786832809,296.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8299480676651001,0.4269750714302063,0.4094510376453399,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9990000128746032,0.83599454164505,0.5286118388175964,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7395048141479492,0.2985676825046539,0.2884118854999542,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.5848395228385925,0.1463555544614792,0.6858389973640442,284.8606262207031,284.95001220703125,297.1297302246094,290.48931884765625,298.01092529296875,296.970458984375,284.8644104003906,1.0,0.5365148782730103,0.3648637533187866,0.3648637533187866,1.0,1.0,-2.5888476371765137,0.6537964940071106,1.9350510835647583,0.0698669925332069,0.8087766170501709,0.8087766170501709,0.0,180.62820434570312,164.0,36532.98828125,0.0,1784.7962646484375,1.0,280.9577941894531,283.48394775390625,293.5112609863281,295.935302734375,293.1499938964844,293.1499938964844,281.25,42110.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410311937332153,1.0,0.0,0.0,3.449425458908081,3.449448585510254,7.93938397691818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.87548828125,0.0,1364.466796875,1895.4371337890625,0.0,2851.35107421875,0.8655806183815002,1.0,0.0,3.0,1.0,0.0
18125820,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7131648063659668,0.2628689706325531,0.2415529638528823,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8299851417541504,0.4231440424919128,0.405507355928421,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8311061263084412,0.5234451293945312,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7392678260803223,0.2955592572689056,0.2852993309497833,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5832128524780273,0.144001230597496,0.6743468046188354,284.9865417480469,284.95001220703125,297.0882873535156,290.4665832519531,297.9998779296875,296.9696044921875,284.9850158691406,1.0,0.5300213098526001,0.3663260340690613,0.3663260340690613,1.0,1.0,-2.557288646697998,0.6468222141265869,1.9104664325714111,0.0700420290231704,0.898276686668396,0.898276686668396,0.0,176.90460205078125,167.0,35425.66015625,0.0,1723.060302734375,1.0,281.2406311035156,283.6314392089844,293.40777587890625,295.7055969238281,293.1499938964844,293.1499938964844,281.54998779296875,34087.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248145580291748,1.0,0.0,0.0,3.5421957969665527,3.5422184467315674,8.372177831006411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.72802734375,0.0,1402.6219482421875,1895.4371337890625,0.0,2700.229248046875,0.8797539472579956,1.0,0.0,3.0,1.0,0.0
18125880,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7131648063659668,0.2628689706325531,0.2415529638528823,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8299851417541504,0.4231440424919128,0.405507355928421,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8311061263084412,0.5234451293945312,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7392678260803223,0.2955592572689056,0.2852993309497833,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5832128524780273,0.144001230597496,0.6743468046188354,284.9865417480469,284.95001220703125,297.0882873535156,290.4665832519531,297.9998779296875,296.9696044921875,284.9850158691406,1.0,0.5300213098526001,0.3663260340690613,0.3663260340690613,1.0,1.0,-2.557288646697998,0.6468222141265869,1.9104664325714111,0.0700420290231704,0.898276686668396,0.898276686668396,0.0,176.90460205078125,167.0,35425.66015625,0.0,1723.060302734375,1.0,281.2406311035156,283.6314392089844,293.40777587890625,295.7055969238281,293.1499938964844,293.1499938964844,281.54998779296875,34087.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248145580291748,1.0,0.0,0.0,3.5421957969665527,3.5422184467315674,8.372177831006411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.72802734375,0.0,1402.6219482421875,1895.4371337890625,0.0,2700.229248046875,0.8797539472579956,1.0,0.0,3.0,1.0,0.0
18125940,296.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.7122329473495483,0.0,0.2395864874124527,296.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.8289338946342468,0.0,0.4021422266960144,296.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.0,0.5212233662605286,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.7381266355514526,0.0,0.2826811969280243,296.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.5808234214782715,0.0,0.6645590662956238,285.0862121582031,294.1499938964844,297.04998779296875,290.4460754394531,297.99176025390625,296.9716796875,285.0837707519531,0.0,0.0,0.3677883446216583,0.3677883446216583,1.0,1.0,-2.533294677734375,0.6423137784004211,1.890980839729309,0.0707221627235412,0.0,0.0,0.0,174.95973205566406,60.0,34464.57421875,0.0,1680.815185546875,0.0,281.5420837402344,283.7523193359375,293.3774108886719,295.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,31346.7890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.730541706085205,3.7305657863616943,9.286180215895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1589.050537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.7122329473495483,0.0,0.2395864874124527,296.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.8289338946342468,0.0,0.4021422266960144,296.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.0,0.5212233662605286,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.7381266355514526,0.0,0.2826811969280243,296.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.5808234214782715,0.0,0.6645590662956238,285.0862121582031,294.1499938964844,297.04998779296875,290.4460754394531,297.99176025390625,296.9716796875,285.0837707519531,0.0,0.0,0.3677883446216583,0.3677883446216583,1.0,1.0,-2.533294677734375,0.6423137784004211,1.890980839729309,0.0707221627235412,0.0,0.0,0.0,174.95973205566406,60.0,34464.57421875,0.0,1680.815185546875,0.0,281.5420837402344,283.7523193359375,293.3774108886719,295.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,31346.7890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.730541706085205,3.7305657863616943,9.286180215895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1589.050537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,0.0007924976525828,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.3612631261348724,0.0,0.0008345439564436,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.3612631261348724,0.0,0.0006163931102491,297.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,0.0008345399983227,297.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,0.0039586387574672,287.7982177734375,294.1499938964844,297.0290222167969,290.4346618652344,297.0052795410156,296.9399108886719,284.06561279296875,0.0,0.0,0.2836715579032898,0.2836715579032898,1.0,1.0,-0.0084451921284198,0.0020213632378727,0.0064238291233778,-0.017264874652028,0.0,0.0,0.0,-0.04690483212471,60.0,1672.004150390625,0.0,-4.862716195930261e-06,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,-1.0419171303510666e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.889295466164279e-15,-6.891172491175395e-15,-3.189478225681483e-20,-5.248987551033368e-13,-5.2489745406073e-13,-1.3219064801754545e-18,0.0,0.0,-0.0,0.0,0.0,1.5270405787694846e-25,9.08131704266726e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811584472656,0.0,0.0,0.0008957260870374,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,0.0014590456848964,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0006953934789635,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.0010475835297256,297.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,0.002645949833095,287.74102783203125,294.1499938964844,297.0133361816406,290.4256591796875,297.0694885253906,296.94635009765625,283.6526794433594,0.0,0.0,0.2206730097532272,0.2206730097532272,1.0,1.0,-0.0081427842378616,0.0012311107711866,0.0069116735830903,-0.0182792004197835,0.0,0.0,0.0,-0.0456253178417682,60.0,780.04248046875,0.0,-4.466212885745335e-06,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5171419247825662e-28,1.836521535613975e-28,2.312165884818837e-31,-5.369074673307155e-18,-5.364755963329018e-18,-4.3185750766136775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,9.336741641163826e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528991699219,0.0,0.0,9.728012810228392e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,6.987853703321889e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,9.81100311037153e-05,297.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.0004700738645624,287.70135498046875,294.1499938964844,296.9766540527344,290.40313720703125,297.1067810058594,296.9580383300781,283.4068908691406,0.0,0.0,0.0735576674342155,0.0735576674342155,1.0,1.0,-0.0009871686343103,1.6000845789676532e-05,0.0009711677557788,-0.0181080847978591,0.0,0.0,0.0,-0.0082859275862574,60.0,122.94329071044922,0.0,-6.7444602791511e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.298818564901968e-38,-1.5231204864507415e-38,-8.914589993750472e-39,-9.562022088592602e-22,-4.4391310973125085e-22,-5.122890991280094e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,9.336741641163826e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528991699219,0.0,0.0,9.728012810228392e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,6.987853703321889e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,9.81100311037153e-05,297.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.0004700738645624,287.70135498046875,294.1499938964844,296.9766540527344,290.40313720703125,297.1067810058594,296.9580383300781,283.4068908691406,0.0,0.0,0.0735576674342155,0.0735576674342155,1.0,1.0,-0.0009871686343103,1.6000845789676532e-05,0.0009711677557788,-0.0181080847978591,0.0,0.0,0.0,-0.0082859275862574,60.0,122.94329071044922,0.0,-6.7444602791511e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.298818564901968e-38,-1.5231204864507415e-38,-8.914589993750472e-39,-9.562022088592602e-22,-4.4391310973125085e-22,-5.122890991280094e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.516646241536364e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,0.0001003293946268,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,7.431884296238422e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,0.0001002381104626,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.0004749669751618,287.6922912597656,294.1499938964844,296.9583435058594,290.3911437988281,297.114501953125,296.9593505859375,283.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143433464691,1.3108075513912354e-08,0.0010143301915377,-0.0181661341339349,0.0,0.0,0.0,-0.0084407404065132,60.0,48.4681282043457,0.0,-7.01253384249867e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7137319699306783e-40,2.088004776767193e-40,1.1161902787732898e-40,-9.02513118199936e-22,-4.5465085718117865e-22,-4.478623115058555e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,9.49987952481024e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,0.0001000375195872,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,7.388477388303727e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,0.0001000382180791,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,0.0004745382175315,287.6830139160156,294.1499938964844,296.94000244140625,290.3786926269531,297.1220092773437,296.9578857421875,283.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123349493369,7.317431105491323e-09,0.0010123276151716,-0.0182016864418983,0.0,0.0,0.0,-0.0084363473579287,60.0,22.788414001464844,0.0,-6.987278311498812e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-9.074305615387218e-22,-4.536673685134214e-22,-4.5376324351239845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,9.5018905994948e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.0001000602933345,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,7.390463724732399e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0001000597185338,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,0.0004746330669149,287.6640930175781,294.1499938964844,296.9033203125,290.3524475097656,297.1363525390625,296.9479675292969,283.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331344864525134e-09,0.0010125408880412,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,11.118600845336914,0.0,-6.990222090053066e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.07361394214552e-22,-4.536811514911574e-22,-4.536802427233946e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,9.5018905994948e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.0001000602933345,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,7.390463724732399e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0001000597185338,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,0.0004746330669149,287.6640930175781,294.1499938964844,296.9033203125,290.3524475097656,297.1363525390625,296.9479675292969,283.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331344864525134e-09,0.0010125408880412,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,11.118600845336914,0.0,-6.990222090053066e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.07361394214552e-22,-4.536811514911574e-22,-4.536802427233946e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,9.50309040490538e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,0.000100072902569,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,7.391391409328207e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,0.0001000723423203,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,0.0004746931081172,287.6446838378906,294.1499938964844,296.8666687011719,290.3245544433594,297.1497497558594,296.930908203125,283.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.522774696350098,0.0,-6.991963630298417e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073620000597273e-22,-4.536810000298636e-22,-4.5368105051696185e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,9.50309040490538e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,0.000100072902569,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,7.391391409328207e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,0.0001000723423203,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,0.0004746931081172,287.6446838378906,294.1499938964844,296.8666687011719,290.3245544433594,297.1497497558594,296.930908203125,283.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.522774696350098,0.0,-6.991963630298417e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073620000597273e-22,-4.536810000298636e-22,-4.5368105051696185e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,9.503732871962713e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,0.0001000796619337,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,7.39189054002054e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,0.0001000791089609,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201232910156,0.0,0.0,0.0004747252969536,287.624755859375,294.1499938964844,296.8299865722656,290.2951965332031,297.1622314453125,296.9084777832031,283.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.276751518249512,0.0,-6.992886625312168e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073620000597273e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,9.503732871962713e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,0.0001000796619337,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,7.39189054002054e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,0.0001000791089609,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201232910156,0.0,0.0,0.0004747252969536,287.624755859375,294.1499938964844,296.8299865722656,290.2951965332031,297.1622314453125,296.9084777832031,283.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.276751518249512,0.0,-6.992886625312168e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073620000597273e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244873046875,0.0,0.0,9.503817273071036e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,0.0001000805350486,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,7.391954568447545e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0001000799966277,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,0.0004747295752167,287.6044006347656,294.1499938964844,296.7933349609375,290.2645263671875,297.1737976074219,296.8822631835937,283.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.356773376464844,0.0,-6.99298823292338e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073620000597273e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244873046875,0.0,0.0,9.503817273071036e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,0.0001000805350486,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,7.391954568447545e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0001000799966277,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,0.0004747295752167,287.6044006347656,294.1499938964844,296.7933349609375,290.2645263671875,297.1737976074219,296.8822631835937,283.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.356773376464844,0.0,-6.99298823292338e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073620000597273e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,9.503639012109488e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068786621094,0.0,0.0,0.0001000786578515,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,7.391815597657114e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,0.0001000781194306,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061462402344,0.0,0.0,0.0004747207276523,287.59405517578125,294.1499938964844,296.7749938964844,290.24871826171875,297.1792297363281,296.8680114746094,283.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127287823706,7.352483955003208e-09,0.0010127214482054,-0.0183140579611063,0.0,0.0,0.0,-0.0084577575325965,60.0,9.139200210571287,0.0,-6.99271538451285e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,9.503340697847308e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,0.0001000755146378,299.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,7.39158276701346e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,0.000100074976217,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,0.0004747058555949,287.5836486816406,294.1499938964844,296.75665283203125,290.232666015625,297.1844787597656,296.853271484375,283.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348672337315065e-09,0.0010126888519153,-0.0183040760457515,0.0,0.0,0.0,-0.0084558688104152,60.0,9.818560600280762,0.0,-6.992264900418378e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,9.502308239461854e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,0.0001000646225293,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,7.390778046101332e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.0,0.0001000640986603,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,0.000474654341815,287.56256103515625,294.1499938964844,296.7200012207031,290.19976806640625,297.19439697265625,296.82244873046875,283.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335615670456264e-09,0.0010125772096216,-0.0182698778808116,0.0,0.0,0.0,-0.0084493951871991,60.0,9.93418788909912,0.0,-6.990723022681777e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,9.502308239461854e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,0.0001000646225293,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,7.390778046101332e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.0,0.0001000640986603,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,0.000474654341815,287.56256103515625,294.1499938964844,296.7200012207031,290.19976806640625,297.19439697265625,296.82244873046875,283.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335615670456264e-09,0.0010125772096216,-0.0182698778808116,0.0,0.0,0.0,-0.0084493951871991,60.0,9.93418788909912,0.0,-6.990723022681777e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,9.500709711574018e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,0.0001000477859633,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.197265625,0.0,0.0,7.389533857349306e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.0,0.0,0.0001000472693704,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,0.0004745745682157,287.5411682128906,294.1499938964844,296.6833190917969,290.166015625,297.2034606933594,296.7901611328125,283.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.985928535461426,0.0,-6.988350520487074e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,9.500709711574018e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,0.0001000477859633,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.197265625,0.0,0.0,7.389533857349306e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.0,0.0,0.0001000472693704,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,0.0004745745682157,287.5411682128906,294.1499938964844,296.6833190917969,290.166015625,297.2034606933594,296.7901611328125,283.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.985928535461426,0.0,-6.988350520487074e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,9.498548024566844e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,0.000100025012216,299.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863708496094,0.0,0.0,7.387851655948907e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,0.000100024495623,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702575683594,0.0,0.0,0.0004744666512124,287.5194396972656,294.1499938964844,296.64666748046875,290.13153076171875,297.21173095703125,296.7568359375,283.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.978175163269045,0.0,-6.98514881491974e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,9.498548024566844e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,0.000100025012216,299.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863708496094,0.0,0.0,7.387851655948907e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,0.000100024495623,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702575683594,0.0,0.0,0.0004744666512124,287.5194396972656,294.1499938964844,296.64666748046875,290.13153076171875,297.21173095703125,296.7568359375,283.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396997040536e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.978175163269045,0.0,-6.98514881491974e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,9.495822450844572e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.159912109375,0.0,0.0,9.999630128731952e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751403808594,0.0,0.0,7.385730714304373e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,9.999579197028652e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15924072265625,0.0,0.0,0.000474330590805,287.4974975585937,294.1499938964844,296.6099853515625,290.0964660644531,297.2191772460937,296.7227783203125,283.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,13.64442539215088,0.0,-6.98112003760798e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,9.495822450844572e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.159912109375,0.0,0.0,9.999630128731952e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751403808594,0.0,0.0,7.385730714304373e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,9.999579197028652e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15924072265625,0.0,0.0,0.000474330590805,287.4974975585937,294.1499938964844,296.6099853515625,290.0964660644531,297.2191772460937,296.7227783203125,283.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258527211732e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,13.64442539215088,0.0,-6.98112003760798e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662292480469,0.0,0.0,9.494249388808385e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542663574219,0.0,0.0,9.997973393183202e-05,299.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694030761719,0.0,0.0,7.384506170637906e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.159912109375,0.0,0.0,9.997923189075664e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535949707031,0.0,0.0,0.0004742520395666,287.4864196777344,294.1499938964844,296.5916748046875,290.0787658691406,297.2225952148437,296.7055053710937,283.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234572052539079e-09,0.0010117132915183,-0.0180052258074283,0.0,0.0,0.0,-0.0083993040025234,60.0,11.723711013793944,0.0,-6.978796562862044e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,9.492538083577529e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,9.996170410886408e-05,299.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,7.38317467039451e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,9.996120206778868e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478881835937,0.0,0.0,0.0004741665616165,287.47528076171875,294.1499938964844,296.5733337402344,290.0610046386719,297.225830078125,296.68817138671875,283.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.2131531858588e-09,0.0010115301702171,-0.0179491247981786,0.0,0.0,0.0,-0.0083886859938502,60.0,13.58906364440918,0.0,-6.976269872893681e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1486511230469,0.0,0.0,9.488702926319093e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,9.992130799219012e-05,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517639160156,0.0,0.0,7.380190800176933e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,9.992081322707236e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,0.000473975087516,287.4528503417969,294.1499938964844,296.5366516113281,290.02520751953125,297.231689453125,296.6532592773437,283.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.113619804382324,0.0,-6.970613952717032e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1486511230469,0.0,0.0,9.488702926319093e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13690185546875,0.0,0.0,9.992130799219012e-05,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517639160156,0.0,0.0,7.380190800176933e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,9.992081322707236e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,0.000473975087516,287.4528503417969,294.1499938964844,296.5366516113281,290.02520751953125,297.231689453125,296.6532592773437,283.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.113619804382324,0.0,-6.970613952717032e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,9.4843257102184e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,9.987520752474666e-05,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396484375,0.0,0.0,7.376784924417734e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,9.987471275962888e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,0.0004737564886454,287.43023681640625,294.1499938964844,296.5,289.98931884765625,297.2367553710937,296.6181335449219,284.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110479316452256e-09,0.0010106522822752,-0.0176801979541778,0.0,0.0,0.0,-0.0083377864211797,60.0,12.763700485229492,0.0,-6.9641636457618e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,9.4843257102184e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,9.987520752474666e-05,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1396484375,0.0,0.0,7.376784924417734e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,9.987471275962888e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,0.0004737564886454,287.43023681640625,294.1499938964844,296.5,289.98931884765625,297.2367553710937,296.6181335449219,284.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110479316452256e-09,0.0010106522822752,-0.0176801979541778,0.0,0.0,0.0,-0.0083377864211797,60.0,12.763700485229492,0.0,-6.9641636457618e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,9.479332220507786e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11285400390625,0.0,0.0,9.982260962715372e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,7.37289956305176e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,9.98221294139512e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,0.000473507127026,287.407470703125,294.1499938964844,296.4633483886719,289.95343017578125,297.2411193847656,296.5828857421875,284.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.423762321472168,0.0,-6.956812370617629e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
