time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127920,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,9.479332220507786e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11285400390625,0.0,0.0,9.982260962715372e-05,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,7.37289956305176e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,9.98221294139512e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,0.000473507127026,287.407470703125,294.1499938964844,296.4633483886719,289.95343017578125,297.2411193847656,296.5828857421875,284.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.423762321472168,0.0,-6.956812370617629e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,9.473612590227276e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,9.97623719740659e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,7.368450314970687e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,9.976189903682098e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0998229980469,0.0,0.0,0.0004732215020339,287.3845520019531,294.1499938964844,296.4266662597656,289.9176940917969,297.2447204589844,296.547607421875,284.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656585777619e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.102947235107422,0.0,-6.948400255168964e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,9.473612590227276e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,9.97623719740659e-05,299.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,7.368450314970687e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,9.976189903682098e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0998229980469,0.0,0.0,0.0004732215020339,287.3845520019531,294.1499938964844,296.4266662597656,289.9176940917969,297.2447204589844,296.547607421875,284.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656585777619e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.102947235107422,0.0,-6.948400255168964e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,9.470432269154117e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,9.97288807411678e-05,299.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083679199219,0.0,0.0,7.365976489381865e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,9.972840780392288e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935363769531,0.0,0.0,0.0004730626533273,287.373046875,294.1499938964844,296.4083251953125,289.8999328613281,297.2462158203125,296.52996826171875,284.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091753210872,6.936947016811246e-09,0.0010091684525832,-0.0172256659716367,0.0,0.0,0.0,-0.0082517592236399,60.0,11.949585914611816,0.0,-6.943726305053134e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989990234375,0.0,0.0,9.467067866353318e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878295898437,0.0,0.0,9.969344682758674e-05,299.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,7.363358599832281e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09307861328125,0.0,0.0,9.969297389034182e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,0.0004728946369141,287.36151123046875,294.1499938964844,296.3900146484375,289.8822326660156,297.2474975585937,296.5123596191406,284.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.8949401743623184e-09,0.0010088093113154,-0.0171156357973814,0.0,0.0,0.0,-0.0082309348508715,60.0,11.800292015075684,0.0,-6.938783769783188e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860290527344,0.0,0.0,9.459680586587638e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,9.961564501281828e-05,299.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,7.3576120485086e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802001953125,0.0,0.0,9.961518662748858e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,0.0004725257167592,287.33837890625,294.1499938964844,296.35333251953125,289.8472595214844,297.2496337890625,296.4772033691406,284.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.802735708077989e-09,0.0010080208303406,-0.0168741215020418,0.0,0.0,0.0,-0.0081852255389094,60.0,11.51253890991211,0.0,-6.927940887635486e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860290527344,0.0,0.0,9.459680586587638e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,9.961564501281828e-05,299.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,7.3576120485086e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802001953125,0.0,0.0,9.961518662748858e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07440185546875,0.0,0.0,0.0004725257167592,287.33837890625,294.1499938964844,296.35333251953125,289.8472595214844,297.2496337890625,296.4772033691406,284.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.802735708077989e-09,0.0010080208303406,-0.0168741215020418,0.0,0.0,0.0,-0.0081852255389094,60.0,11.51253890991211,0.0,-6.927940887635486e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728759765625,0.0,0.0,9.45138672250323e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619812011719,0.0,0.0,9.952830441761762e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,7.351160456892103e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,9.952784603228793e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,0.0004721114819403,287.315185546875,294.1499938964844,296.3166809082031,289.8128662109375,297.25103759765625,296.4421691894531,284.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699232724116655e-09,0.0010071358410641,-0.0166030079126358,0.0,0.0,0.0,-0.0081339143216609,60.0,11.239495277404783,0.0,-6.915779238170219e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728759765625,0.0,0.0,9.45138672250323e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619812011719,0.0,0.0,9.952830441761762e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,7.351160456892103e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,9.952784603228793e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,0.0004721114819403,287.315185546875,294.1499938964844,296.3166809082031,289.8128662109375,297.25103759765625,296.4421691894531,284.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699232724116655e-09,0.0010071358410641,-0.0166030079126358,0.0,0.0,0.0,-0.0081339143216609,60.0,11.239495277404783,0.0,-6.915779238170219e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,9.442212467547506e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,9.943167970050126e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624084472656,0.0,0.0,7.34402347006835e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05389404296875,0.0,0.0,9.943122859112918e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.0,0.0004716532712336,287.2919311523437,294.1499938964844,296.2799987792969,289.7792053222656,297.25177001953125,296.4073181152344,284.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584759404404393e-09,0.0010061570210382,-0.0163031537085771,0.0,0.0,0.0,-0.0080771651118993,60.0,10.980329513549805,0.0,-6.902340743408787e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,9.442212467547506e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,9.943167970050126e-05,299.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624084472656,0.0,0.0,7.34402347006835e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05389404296875,0.0,0.0,9.943122859112918e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.0,0.0004716532712336,287.2919311523437,294.1499938964844,296.2799987792969,289.7792053222656,297.25177001953125,296.4073181152344,284.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584759404404393e-09,0.0010061570210382,-0.0163031537085771,0.0,0.0,0.0,-0.0080771651118993,60.0,10.980329513549805,0.0,-6.902340743408787e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461120605469,0.0,0.0,9.432188380742446e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,9.932611283147708e-05,299.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489196777344,0.0,0.0,7.33622582629323e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,9.93256689980626e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,0.0004711525980383,287.2686462402344,294.1499938964844,296.24334716796875,289.7464294433594,297.2518310546875,296.3726501464844,284.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703438821407e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,10.734297752380373,0.0,-6.887675141342697e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461120605469,0.0,0.0,9.432188380742446e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,9.932611283147708e-05,299.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489196777344,0.0,0.0,7.33622582629323e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,9.93256689980626e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,0.0004711525980383,287.2686462402344,294.1499938964844,296.24334716796875,289.7464294433594,297.2518310546875,296.3726501464844,284.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703438821407e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,10.734297752380373,0.0,-6.887675141342697e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,9.426879114471376e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,9.927019709721208e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,7.33209599275142e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03375244140625,0.0,0.0,9.926976053975524e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281982421875,0.0,0.0,0.0004708874039351,287.2569885253906,294.1499938964844,296.2250061035156,289.7304077148437,297.2516174316406,296.3554077148437,284.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.616127014160156,0.0,-6.87991388303999e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,9.421379218110816e-05,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02203369140625,0.0,0.0,9.921228047460318e-05,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352783203125,0.0,0.0,7.32781772967428e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,9.921183664118872e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214233398437,0.0,0.0,0.0004706127219833,287.2453308105469,294.1499938964844,296.2066650390625,289.71466064453125,297.251220703125,296.33819580078125,284.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862855677793e-09,0.0010039346525445,-0.0156223615631461,0.0,0.0,0.0,-0.0079483240842819,60.0,10.500983238220217,0.0,-6.87187977632675e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,9.409854101249948e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,9.909091022564098e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215148925781,0.0,0.0,7.318853022297844e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133056640625,0.0,0.0,9.909047366818412e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078430175781,0.0,0.0,0.0004700370773207,287.2220458984375,294.1499938964844,296.1700134277344,289.6840515136719,297.2499694824219,296.30401611328125,284.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110734360118e-09,0.0010027054231613,-0.0152457952499389,0.0,0.0,0.0,-0.0078770592808723,60.0,10.279437065124512,0.0,-6.855059808685837e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,9.409854101249948e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,9.909091022564098e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215148925781,0.0,0.0,7.318853022297844e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133056640625,0.0,0.0,9.909047366818412e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078430175781,0.0,0.0,0.0004700370773207,287.2220458984375,294.1499938964844,296.1700134277344,289.6840515136719,297.2499694824219,296.30401611328125,284.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110734360118e-09,0.0010027054231613,-0.0152457952499389,0.0,0.0,0.0,-0.0078770592808723,60.0,10.279437065124512,0.0,-6.855059808685837e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00494384765625,0.0,0.0,9.397724352311344e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947204589844,0.0,0.0,9.896316623780876e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0076599121094,0.0,0.0,7.309417560463771e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9995422363281,0.0,0.0,9.896274423226714e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,0.0004694312519859,287.19873046875,294.1499938964844,296.1333312988281,289.6547546386719,297.2480773925781,296.27008056640625,284.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020622022449,60.0,10.069448471069336,0.0,-6.837381505420127e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00494384765625,0.0,0.0,9.397724352311344e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947204589844,0.0,0.0,9.896316623780876e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0076599121094,0.0,0.0,7.309417560463771e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9995422363281,0.0,0.0,9.896274423226714e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,0.0004694312519859,287.19873046875,294.1499938964844,296.1333312988281,289.6547546386719,297.2480773925781,296.27008056640625,284.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020622022449,60.0,10.069448471069336,0.0,-6.837381505420127e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909973144531,0.0,0.0,9.385096927871928e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808959960937,0.0,0.0,9.883018356049432e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,7.299595017684624e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98565673828125,0.0,0.0,9.882976155495272e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,0.0004688005428761,287.17547607421875,294.1499938964844,296.0966796875,289.6268920898437,297.2455749511719,296.2364501953125,284.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239880338311,60.0,9.870617866516112,0.0,-6.81900189647422e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909973144531,0.0,0.0,9.385096927871928e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808959960937,0.0,0.0,9.883018356049432e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,7.299595017684624e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98565673828125,0.0,0.0,9.882976155495272e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,0.0004688005428761,287.17547607421875,294.1499938964844,296.0966796875,289.6268920898437,297.2455749511719,296.2364501953125,284.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239880338311,60.0,9.870617866516112,0.0,-6.81900189647422e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769592285156,0.0,0.0,9.372092608828098e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,9.869323548628016e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,7.289479253813624e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,9.869282075669616e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0004681510035879,287.1522521972656,294.1499938964844,296.0599975585937,289.6006164550781,297.2424621582031,296.2030944824219,284.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.682615280151367,0.0,-6.800100749160265e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769592285156,0.0,0.0,9.372092608828098e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,9.869323548628016e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,7.289479253813624e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,9.869282075669616e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0004681510035879,287.1522521972656,294.1499938964844,296.0599975585937,289.6006164550781,297.2424621582031,296.2030944824219,284.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.682615280151367,0.0,-6.800100749160265e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96990966796875,0.0,0.0,9.365490404888988e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599914550781,0.0,0.0,9.862370643531904e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725341796875,0.0,0.0,7.284343882929534e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96466064453125,0.0,0.0,9.862329170573504e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594421386719,0.0,0.0,0.000467821228085,287.1406555175781,294.1499938964844,296.0416564941406,289.5881042480469,297.2406921386719,296.1865234375,284.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.59245491027832,0.0,-6.790514817112125e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,9.358836541650815e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,9.855363168753684e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,7.279168494278565e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576416015625,0.0,0.0,9.855322423391044e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95245361328125,0.0,0.0,0.0004674888914451,287.12908935546875,294.1499938964844,296.0233459472656,289.5760498046875,297.2388000488281,296.1700439453125,284.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616361573338,60.0,9.504886627197266,0.0,-6.78086138350409e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,9.345456055598332e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,9.841271821642296e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,7.268760236911476e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.841231803875417e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,0.0004668205510824,287.1059875488281,294.1499938964844,295.9866638183594,289.5533447265625,297.2344970703125,296.13726806640625,284.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.337793350219728,0.0,-6.761469251159724e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,9.345456055598332e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,9.841271821642296e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,7.268760236911476e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.841231803875417e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,0.0004668205510824,287.1059875488281,294.1499938964844,295.9866638183594,289.5533447265625,297.2344970703125,296.13726806640625,284.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.337793350219728,0.0,-6.761469251159724e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,9.331812179880215e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,9.826903260545804e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369506835937,0.0,0.0,7.258146797539666e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,9.826863970374689e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242553710937,0.0,0.0,0.0004661390848923,287.0829467773437,294.1499938964844,295.95001220703125,289.5326232910156,297.2296447753906,296.1048278808594,284.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.20784659840956e-09,0.0009943830082193,-0.0126961274072527,0.0,0.0,0.0,-0.0073945699259638,60.0,9.181699752807615,0.0,-6.741725400161158e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344177246094,0.0,0.0,9.331812179880215e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,9.826903260545804e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369506835937,0.0,0.0,7.258146797539666e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9293212890625,0.0,0.0,9.826863970374689e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242553710937,0.0,0.0,0.0004661390848923,287.0829467773437,294.1499938964844,295.95001220703125,289.5326232910156,297.2296447753906,296.1048278808594,284.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.20784659840956e-09,0.0009943830082193,-0.0126961274072527,0.0,0.0,0.0,-0.0073945699259638,60.0,9.181699752807615,0.0,-6.741725400161158e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,9.317365038441494e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,9.811689960770308e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226379394531,0.0,0.0,7.246909808600321e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91510009765625,0.0,0.0,9.811650670599192e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,0.0004654175136238,287.0599975585937,294.1499938964844,295.913330078125,289.5137023925781,297.2242736816406,296.07275390625,284.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.02770935995045e-09,0.0009928432991728,-0.0122241908684372,0.0,0.0,0.0,-0.0073052714578807,60.0,9.035654067993164,0.0,-6.720851786212735e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,9.317365038441494e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,9.811689960770308e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226379394531,0.0,0.0,7.246909808600321e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91510009765625,0.0,0.0,9.811650670599192e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,0.0004654175136238,287.0599975585937,294.1499938964844,295.913330078125,289.5137023925781,297.2242736816406,296.07275390625,284.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.02770935995045e-09,0.0009928432991728,-0.0122241908684372,0.0,0.0,0.0,-0.0073052714578807,60.0,9.035654067993164,0.0,-6.720851786212735e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90576171875,0.0,0.0,9.300411329604684e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963928222656,0.0,0.0,9.793836215976626e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90826416015625,0.0,0.0,7.233722863020375e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,9.79379765340127e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.000464570679469,287.03717041015625,294.1499938964844,295.8766784667969,289.4961853027344,297.2182922363281,296.041259765625,284.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816336218738115e-09,0.0009910352528095,-0.0116704134270548,0.0,0.0,0.0,-0.007200482301414,60.0,8.926629066467285,0.0,-6.696400589589757e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90576171875,0.0,0.0,9.300411329604684e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963928222656,0.0,0.0,9.793836215976626e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90826416015625,0.0,0.0,7.233722863020375e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,9.79379765340127e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.000464570679469,287.03717041015625,294.1499938964844,295.8766784667969,289.4961853027344,297.2182922363281,296.041259765625,284.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816336218738115e-09,0.0009910352528095,-0.0116704134270548,0.0,0.0,0.0,-0.007200482301414,60.0,8.926629066467285,0.0,-6.696400589589757e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985900878906,0.0,0.0,9.29140587686561e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892517089844,0.0,0.0,9.7843527328223e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90106201171875,0.0,0.0,7.22671757102944e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936462402344,0.0,0.0,9.784314170246944e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,0.0004641208797693,287.0257873535156,294.1499938964844,295.8583374023437,289.4879455566406,297.21514892578125,296.0257263183594,284.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704062916971452e-09,0.0009900751756504,-0.0113762626424431,0.0,0.0,0.0,-0.0071448227390646,60.0,8.868254661560059,0.0,-6.683431053033928e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,9.282062092097476e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88214111328125,0.0,0.0,9.774512727744876e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,7.219450344564393e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865051269531,0.0,0.0,9.774474165169522e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,0.0004636541707441,287.0144348144531,294.1499938964844,295.8399963378906,289.48004150390625,297.2118530273437,296.0103759765625,284.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587576096781731e-09,0.0009890791261568,-0.0110710691660642,0.0,0.0,0.0,-0.0070870756171643,60.0,8.812237739562988,0.0,-6.669988295016084e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,9.262922685593368e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86785888671875,0.0,0.0,9.754356869962066e-05,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,7.204562280094251e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,9.754319034982473e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673400878906,0.0,0.0,0.0004626981390174,286.9918212890625,294.1499938964844,295.8033447265625,289.4652099609375,297.204833984375,295.9803771972656,284.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489705170429716e-09,0.0009870388312265,-0.0104459188878536,0.0,0.0,0.0,-0.0069687888026237,60.0,8.704717636108398,0.0,-6.642494554398581e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,9.262922685593368e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86785888671875,0.0,0.0,9.754356869962066e-05,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,7.204562280094251e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,9.754319034982473e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673400878906,0.0,0.0,0.0004626981390174,286.9918212890625,294.1499938964844,295.8033447265625,289.4652099609375,297.204833984375,295.9803771972656,284.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489705170429716e-09,0.0009870388312265,-0.0104459188878536,0.0,0.0,0.0,-0.0069687888026237,60.0,8.704717636108398,0.0,-6.642494554398581e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625793457031,0.0,0.0,9.243626118404792e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,9.734035847941414e-05,299.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,7.189552707131952e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,9.73399874055758e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8530578613281,0.0,0.0,0.0004617343074642,286.9693298339844,294.1499938964844,295.76666259765625,289.4516296386719,297.1972961425781,295.951171875,284.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.60245418548584,0.0,-6.614833836238176e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625793457031,0.0,0.0,9.243626118404792e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,9.734035847941414e-05,299.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,7.189552707131952e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,9.73399874055758e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8530578613281,0.0,0.0,0.0004617343074642,286.9693298339844,294.1499938964844,295.76666259765625,289.4516296386719,297.1972961425781,295.951171875,284.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.60245418548584,0.0,-6.614833836238176e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
