time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130260,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,9.224740642821416e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392333984375,0.0,0.0,9.714147745398805e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,7.174864003900439e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,9.714111365610734e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,0.0004607909941114,286.9469909667969,294.1499938964844,295.7300109863281,289.439208984375,297.1893005371094,295.9227600097656,284.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.505550384521484,0.0,-6.587818290881843e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,9.224740642821416e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392333984375,0.0,0.0,9.714147745398805e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,7.174864003900439e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,9.714111365610734e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,0.0004607909941114,286.9469909667969,294.1499938964844,295.7300109863281,289.439208984375,297.1893005371094,295.9227600097656,284.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.505550384521484,0.0,-6.587818290881843e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,9.206680988427252e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,9.69512911979109e-05,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,7.160816312534735e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.0,9.69509346759878e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,0.0004598889208864,286.9247741699219,294.1499938964844,295.6933288574219,289.42791748046875,297.1807861328125,295.8951721191406,284.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478422504870878e-09,0.0009810430929064,-0.0086088832467794,0.0,0.0,0.0,-0.006621207576245,60.0,8.414137840270996,0.0,-6.562034826629315e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,9.206680988427252e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,9.69512911979109e-05,299.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,7.160816312534735e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290710449219,0.0,0.0,9.69509346759878e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,0.0004598889208864,286.9247741699219,294.1499938964844,295.6933288574219,289.42791748046875,297.1807861328125,295.8951721191406,284.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478422504870878e-09,0.0009810430929064,-0.0086088832467794,0.0,0.0,0.0,-0.006621207576245,60.0,8.414137840270996,0.0,-6.562034826629315e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265380859375,0.0,0.0,9.198068437399344e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,9.686059638625012e-05,299.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.828857421875,0.0,0.0,7.154117338359356e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,9.6860239864327e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,0.0004594587371684,286.9137268066406,294.1499938964844,295.67498779296875,289.42266845703125,297.1763610839844,295.8817138671875,284.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540475246310848e-09,0.0009801252745091,-0.008327561430633,0.0,0.0,0.0,-0.0065679824911057,60.0,8.370686531066895,0.0,-6.54975664815538e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,9.189738921122624e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,9.677287744125353e-05,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,7.147638098103926e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,9.677252091933042e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101501464844,0.0,0.0,0.000459042697912,286.9027099609375,294.1499938964844,295.6566772460937,289.41766357421875,297.1717834472656,295.868408203125,284.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436630757747139e-09,0.0009792373748496,-0.0080554671585559,0.0,0.0,0.0,-0.00651650223881,60.0,8.32860279083252,0.0,-6.537892716096394e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.804931640625,0.0,0.0,9.173825674224644e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,9.660529758548364e-05,299.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,7.135260239010677e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,9.660494833951816e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,0.0004582478431984,286.8807983398437,294.1499938964844,295.6199951171875,289.4084167480469,297.162353515625,295.8423156738281,284.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238240786629376e-09,0.0009775405051186,-0.0075356396846473,0.0,0.0,0.0,-0.0064181494526565,60.0,8.247857093811035,0.0,-6.51525624562055e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.804931640625,0.0,0.0,9.173825674224644e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,9.660529758548364e-05,299.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,7.135260239010677e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,9.660494833951816e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,0.0004582478431984,286.8807983398437,294.1499938964844,295.6199951171875,289.4084167480469,297.162353515625,295.8423156738281,284.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238240786629376e-09,0.0009775405051186,-0.0075356396846473,0.0,0.0,0.0,-0.0064181494526565,60.0,8.247857093811035,0.0,-6.51525624562055e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79052734375,0.0,0.0,9.158990724245086e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,9.644907549954952e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,7.123721297830343e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860107421875,0.0,0.0,9.644872625358404e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0004575068887788,286.8590087890625,294.1499938964844,295.5833435058594,289.40008544921875,297.1524353027344,295.8169250488281,284.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532916195369353e-09,0.0009759590029716,-0.0070510250516235,0.0,0.0,0.0,-0.0063264621421694,60.0,8.172318458557129,0.0,-6.494189364048e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79052734375,0.0,0.0,9.158990724245086e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,9.644907549954952e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,7.123721297830343e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860107421875,0.0,0.0,9.644872625358404e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,0.0004575068887788,286.8590087890625,294.1499938964844,295.5833435058594,289.40008544921875,297.1524353027344,295.8169250488281,284.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532916195369353e-09,0.0009759590029716,-0.0070510250516235,0.0,0.0,0.0,-0.0063264621421694,60.0,8.172318458557129,0.0,-6.494189364048e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,9.144881187239662e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,9.630048589315264e-05,299.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,7.112746243365109e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,9.63001439231448e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672424316406,0.0,0.0,0.0004568021104205,286.8373718261719,294.1499938964844,295.5466613769531,289.39263916015625,297.14208984375,295.7922668457031,284.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877376337195869e-09,0.000974454684183,-0.0065900767222046,0.0,0.0,0.0,-0.0062392530962824,60.0,8.101458549499512,0.0,-6.4741826122372e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,9.144881187239662e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,9.630048589315264e-05,299.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,7.112746243365109e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,9.63001439231448e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672424316406,0.0,0.0,0.0004568021104205,286.8373718261719,294.1499938964844,295.5466613769531,289.39263916015625,297.14208984375,295.7922668457031,284.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877376337195869e-09,0.000974454684183,-0.0065900767222046,0.0,0.0,0.0,-0.0062392530962824,60.0,8.101458549499512,0.0,-6.4741826122372e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,9.131127444561572e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,9.615565068088472e-05,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,7.102048402884975e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,9.615530871087684e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,0.0004561151436064,286.8158874511719,294.1499938964844,295.510009765625,289.3860168457031,297.1312866210937,295.7684020996094,284.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.7059015028640943e-09,0.0009729883167892,-0.0061407596804201,0.0,0.0,0.0,-0.0061542452313005,60.0,8.034802436828613,0.0,-6.45471089910643e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7617492675781,0.0,0.0,9.131127444561572e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,9.615565068088472e-05,299.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,7.102048402884975e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,9.615530871087684e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,0.0004561151436064,286.8158874511719,294.1499938964844,295.510009765625,289.3860168457031,297.1312866210937,295.7684020996094,284.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.7059015028640943e-09,0.0009729883167892,-0.0061407596804201,0.0,0.0,0.0,-0.0061542452313005,60.0,8.034802436828613,0.0,-6.45471089910643e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,9.124208008870482e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,9.608278196537869e-05,299.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,7.096666377037764e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,9.608244727132842e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,0.0004557695356197,286.80523681640625,294.1499938964844,295.4916687011719,289.3829650878906,297.1256408691406,295.7569580078125,284.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,-0.0061114784330129,60.0,8.003352165222168,0.0,-6.444925304549542e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,9.117207810049877e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,9.600905468687416e-05,299.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74957275390625,0.0,0.0,7.091221050359309e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430725097656,0.0,0.0,9.60087199928239e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387390136719,0.0,0.0,0.0004554198530968,286.79461669921875,294.1499938964844,295.47332763671875,289.380126953125,297.11993408203125,295.7457580566406,284.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532352327833109e-09,0.0009715040214359,-0.0056860032491385,0.0,0.0,0.0,-0.0060682082548737,60.0,7.972706317901611,0.0,-6.43503312858229e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,9.102961485041304e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,9.58590317168273e-05,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,7.080139766912907e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,9.585870429873466e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,0.0004547082935459,286.7734680175781,294.1499938964844,295.4366760253906,289.3749389648437,297.1082458496094,295.7240295410156,284.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.3547452876471198e-09,0.0009699854417704,-0.0052206106483936,0.0,0.0,0.0,-0.0059801614843308,60.0,7.912907123565674,0.0,-6.414926190245751e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,9.102961485041304e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,9.58590317168273e-05,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,7.080139766912907e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,9.585870429873466e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,0.0004547082935459,286.7734680175781,294.1499938964844,295.4366760253906,289.3749389648437,297.1082458496094,295.7240295410156,284.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.3547452876471198e-09,0.0009699854417704,-0.0052206106483936,0.0,0.0,0.0,-0.0059801614843308,60.0,7.912907123565674,0.0,-6.414926190245751e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,9.087956277653576e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,9.570101246936248e-05,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,7.068467675708234e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.570068505126984e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,0.0004539587826002,286.7524719238281,294.1499938964844,295.3999938964844,289.370361328125,297.0961303710937,295.703857421875,284.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167680479558953e-09,0.0009683858370408,-0.0047304313629865,0.0,0.0,0.0,-0.0058874250389635,60.0,7.856074333190918,0.0,-6.393783280600476e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,9.087956277653576e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,9.570101246936248e-05,299.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,7.068467675708234e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.570068505126984e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,0.0004539587826002,286.7524719238281,294.1499938964844,295.3999938964844,289.370361328125,297.0961303710937,295.703857421875,284.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167680479558953e-09,0.0009683858370408,-0.0047304313629865,0.0,0.0,0.0,-0.0058874250389635,60.0,7.856074333190918,0.0,-6.393783280600476e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045288085937,0.0,0.0,9.072308603208512e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.553623385727406e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,7.05629718140699e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,9.553591371513904e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,0.0004531772283371,286.731689453125,294.1499938964844,295.36334228515625,289.3663635253906,297.0835876464844,295.6855773925781,284.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.9726191791136216e-09,0.0009667177218943,-0.0042192954570055,0.0,0.0,0.0,-0.0057907244190573,60.0,7.80180025100708,0.0,-6.371772798274833e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045288085937,0.0,0.0,9.072308603208512e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.553623385727406e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,7.05629718140699e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,9.553591371513904e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,0.0004531772283371,286.731689453125,294.1499938964844,295.36334228515625,289.3663635253906,297.0835876464844,295.6855773925781,284.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.9726191791136216e-09,0.0009667177218943,-0.0042192954570055,0.0,0.0,0.0,-0.0057907244190573,60.0,7.80180025100708,0.0,-6.371772798274833e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,9.0562978584785e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825256347656,0.0,0.0,9.536762081552296e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,7.043843652354553e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,9.536730794934556e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820983886719,0.0,0.0,0.00045237748418,286.7110595703125,294.1499938964844,295.32666015625,289.3629150390625,297.0706481933594,295.6695251464844,284.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730320545084055e-09,0.000965010956861,-0.0036962958984076,0.0,0.0,0.0,-0.0056917797774076,60.0,7.749958992004394,0.0,-6.349291226115383e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,9.0562978584785e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825256347656,0.0,0.0,9.536762081552296e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,7.043843652354553e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,9.536730794934556e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820983886719,0.0,0.0,0.00045237748418,286.7110595703125,294.1499938964844,295.32666015625,289.3629150390625,297.0706481933594,295.6695251464844,284.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730320545084055e-09,0.000965010956861,-0.0036962958984076,0.0,0.0,0.0,-0.0056917797774076,60.0,7.749958992004394,0.0,-6.349291226115383e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,9.04835105757229e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,9.528393275104464e-05,299.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,7.037661998765543e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,9.528361988486722e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0004519805370364,286.70086669921875,294.1499938964844,295.3083190917969,289.361328125,297.06396484375,295.6628112792969,284.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.673962191084399e-09,0.0009641637443564,-0.0034366918262094,0.0,0.0,0.0,-0.0056426664814352,60.0,7.725293636322021,-0.0,-6.338147073847722e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,9.040495206136256e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,9.520120511297137e-05,299.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,7.031551649561152e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,9.520089224679396e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,0.0004515881300903,286.6907043457031,294.1499938964844,295.2900085449219,289.3598937988281,297.05718994140625,295.6566772460937,284.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096332852263,1.576033525907405e-09,0.0009633269510231,-0.003180076368153,0.0,0.0,0.0,-0.0055941217578947,60.0,7.701165199279785,-0.0,-6.327140766870798e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,9.025160397868603e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,9.503971523372456e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640930175781,0.0,0.0,7.01962344464846e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,9.503940964350476e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,0.0004508221754804,286.6703796386719,294.1499938964844,295.2533264160156,289.3572692871094,297.0435791015625,295.6450500488281,284.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616931783966,1.384873882237514e-09,0.0009616918396204,-0.0026791559066623,0.0,0.0,0.0,-0.0054993531666696,60.0,7.653555393218994,-0.0,-6.30568308679358e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,9.025160397868603e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,9.503971523372456e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640930175781,0.0,0.0,7.01962344464846e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,9.503940964350476e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,0.0004508221754804,286.6703796386719,294.1499938964844,295.2533264160156,289.3572692871094,297.0435791015625,295.6450500488281,284.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616931783966,1.384873882237514e-09,0.0009616918396204,-0.0026791559066623,0.0,0.0,0.0,-0.0054993531666696,60.0,7.653555393218994,-0.0,-6.30568308679358e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,9.006669279187918e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,9.484498878009616e-05,299.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,7.005241059232503e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,9.484468318987638e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,0.000449898536317,286.6654663085937,294.1499938964844,295.2166748046875,289.35498046875,297.0281066894531,295.6351013183594,284.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576775530353,1.2525208648028752e-09,0.0010576762724667,-0.0022352170199155,0.0,0.0,0.0,-0.0059219058603048,60.0,8.096795082092285,-0.0,-6.279861963776058e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,9.006669279187918e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,9.484498878009616e-05,299.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,7.005241059232503e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,9.484468318987638e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,0.000449898536317,286.6654663085937,294.1499938964844,295.2166748046875,289.35498046875,297.0281066894531,295.6351013183594,284.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576775530353,1.2525208648028752e-09,0.0010576762724667,-0.0022352170199155,0.0,0.0,0.0,-0.0059219058603048,60.0,8.096795082092285,-0.0,-6.279861963776058e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,9.001649596029893e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,9.479212167207152e-05,299.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,7.001336052780971e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,9.479182335780932e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408996582031,0.0,0.0,0.0004496478359214,286.646240234375,294.1499938964844,295.17999267578125,289.3529968261719,297.0367431640625,295.613525390625,284.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008639269508421,9.96363769267816e-10,0.0008639259613119,-0.0017555288504809,0.0,0.0,0.0,-0.0048320228233933,60.0,7.034050464630127,-0.0,-6.272853880773256e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,9.001649596029893e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,9.479212167207152e-05,299.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,7.001336052780971e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,9.479182335780932e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408996582031,0.0,0.0,0.0004496478359214,286.646240234375,294.1499938964844,295.17999267578125,289.3529968261719,297.0367431640625,295.613525390625,284.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008639269508421,9.96363769267816e-10,0.0008639259613119,-0.0017555288504809,0.0,0.0,0.0,-0.0048320228233933,60.0,7.034050464630127,-0.0,-6.272853880773256e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,9.005661559058353e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,9.483437315793708e-05,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,7.004455983405933e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,9.48340748436749e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0004498483031056,286.7200012207031,294.1499938964844,295.1433410644531,289.3512268066406,296.997314453125,295.57501220703125,284.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004898079205304,6.710930144926404e-10,0.0004898072220385,-0.001274506910704,0.0,0.0,0.0,-0.002804240444675,60.0,5.301517486572266,-0.0,-6.27843377287718e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,9.005661559058353e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,9.483437315793708e-05,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,7.004455983405933e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,9.48340748436749e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0004498483031056,286.7200012207031,294.1499938964844,295.1433410644531,289.3512268066406,296.997314453125,295.57501220703125,284.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004898079205304,6.710930144926404e-10,0.0004898072220385,-0.001274506910704,0.0,0.0,0.0,-0.002804240444675,60.0,5.301517486572266,-0.0,-6.27843377287718e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,4.823731069336645e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,5.079643233329989e-05,299.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,3.751818803721108e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,5.079627590021119e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.0002409536828054,286.7334289550781,294.1499938964844,295.125,289.35040283203125,296.95538330078125,295.55438232421875,284.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004888750845566,6.140066233228936e-10,0.00048887450248,-0.0011253588600084,0.0,0.0,0.0,-0.0027558600995689,60.0,5.256728649139404,-0.0,-1.801299553960689e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,3.883421595674008e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70379638671875,0.0,0.0,4.089447975275107e-05,299.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167663574219,0.0,0.0,3.0204615541151725e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,4.089435242349282e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70135498046875,0.0,0.0,0.0001939836074598,286.7307434082031,294.1499938964844,295.1066589355469,289.3496398925781,296.9500732421875,295.5531616210937,284.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004137796349823,5.175412320923556e-10,0.0004137791111133,-0.0009468453354202,0.0,0.0,0.0,-0.002330710645765,60.0,4.648299217224121,-0.0,-1.1674781141834956e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,3.2446147088194266e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,3.41675040544942e-05,299.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,2.5236080546164885e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076110839844,0.0,0.0,3.41673985531088e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,0.0001620740949874,286.7317810058594,294.1499938964844,295.08758544921875,289.348876953125,296.9449157714844,295.5528259277344,284.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000344751169905,4.314427703988599e-10,0.0003447507624514,-0.0007895195740275,0.0,0.0,0.0,-0.0019420378375798,60.0,4.097751140594482,-0.0,-8.149779517907518e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153625488281,0.0,0.0,2.746454811131116e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,2.8921616831212305e-05,299.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,2.1361474864534102e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,2.892152770073153e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,0.0001371901598758,286.7332458496094,294.1499938964844,295.07000732421875,289.3481750488281,296.94091796875,295.5529479980469,284.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002865539863705,3.5992700486708884e-10,0.0002865536080207,-0.000659700599499,0.0,0.0,0.0,-0.0016150102019309,60.0,3.631073236465454,-0.0,-5.8393494484221264e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,1.794891431927681e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,1.8901153453043665e-05,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,1.3960370779386722e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,1.890109524538275e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,8.965792221715674e-05,286.7334899902344,294.1499938964844,295.0333251953125,289.3467712402344,296.935546875,295.55389404296875,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001912595325848,2.3921731262532825e-10,0.0001912592997541,-0.0004376471915747,0.0,0.0,0.0,-0.0010773104149848,60.0,2.821672439575196,-0.0,-2.493996786867569e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
