time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132600,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,1.794891431927681e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,1.8901153453043665e-05,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,1.3960370779386722e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,1.890109524538275e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,8.965792221715674e-05,286.7334899902344,294.1499938964844,295.0333251953125,289.3467712402344,296.935546875,295.55389404296875,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001912595325848,2.3921731262532825e-10,0.0001912592997541,-0.0004376471915747,0.0,0.0,0.0,-0.0010773104149848,60.0,2.821672439575196,-0.0,-2.493996786867569e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,1.1092064596596174e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,1.16805285870214e-05,299.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,8.627225724922027e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7116394042969,0.0,0.0,1.168049311672803e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077331542969,0.0,0.0,5.540677375392988e-05,286.7347717285156,294.1499938964844,294.9966735839844,289.3453674316406,296.9332275390625,295.5545654296875,284.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001181953339255,1.47832232566536e-10,0.0001181951884063,-0.0002704584039747,0.0,0.0,0.0,-0.0006657603662461,60.0,2.1849937438964844,-0.0,-9.524545596661935e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,1.1092064596596174e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,1.16805285870214e-05,299.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,8.627225724922027e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7116394042969,0.0,0.0,1.168049311672803e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077331542969,0.0,0.0,5.540677375392988e-05,286.7347717285156,294.1499938964844,294.9966735839844,289.3453674316406,296.9332275390625,295.5545654296875,284.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001181953339255,1.47832232566536e-10,0.0001181951884063,-0.0002704584039747,0.0,0.0,0.0,-0.0006657603662461,60.0,2.1849937438964844,-0.0,-9.524545596661935e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,6.159476015454857e-06,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,6.486252914328361e-06,299.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,4.790739239979303e-06,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,6.486233360192273e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,3.076764551224187e-05,286.7351989746094,294.1499938964844,294.9599914550781,289.34393310546875,296.9325256347656,295.5548095703125,284.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.563486385857686e-05,8.209240925927118e-11,6.563478382304311e-05,-0.0001501875376561,0.0,0.0,0.0,-0.0003697022038977,60.0,1.6929445266723633,-0.0,-2.937020904258958e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,6.159476015454857e-06,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,6.486252914328361e-06,299.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,4.790739239979303e-06,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,6.486233360192273e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,3.076764551224187e-05,286.7351989746094,294.1499938964844,294.9599914550781,289.34393310546875,296.9325256347656,295.5548095703125,284.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.563486385857686e-05,8.209240925927118e-11,6.563478382304311e-05,-0.0001501875376561,0.0,0.0,0.0,-0.0003697022038977,60.0,1.6929445266723633,-0.0,-2.937020904258958e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,3.920085418940289e-06,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,4.128056843910599e-06,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,3.048977987418766e-06,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,4.128044110984774e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,1.9581502783694305e-05,286.7353210449219,294.1499938964844,294.9416809082031,289.3431701660156,296.9323425292969,295.55487060546875,284.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.177245500613935e-05,5.2246523080112794e-11,4.177240407443605e-05,-9.558467718306928e-05,0.0,0.0,0.0,-0.0002352921001147,60.0,1.4653018712997437,-0.0,-1.1896263141242258e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,2.5466458737355424e-06,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,2.6817522211786127e-06,299.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,1.980739170903689e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,2.6817440357262967e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,1.272093504667282e-05,286.7353210449219,294.1499938964844,294.92333984375,289.3423767089844,296.93231201171875,295.55487060546875,284.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.714328729780391e-05,3.394769187980984e-11,2.7143254555994645e-05,-6.210581341292709e-05,0.0,0.0,0.0,-0.0001528893044451,60.0,1.2906458377838137,-0.0,-5.0206110102646306e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,9.800413636185112e-07,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,1.0320352430426285e-06,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,7.622600719514594e-07,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,1.032032059811172e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,4.895475740340771e-06,286.7353515625,294.1499938964844,294.8866577148437,289.3406982421875,296.9322814941406,295.55487060546875,284.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0443583960295657e-05,1.306216940166749e-11,1.044357122736983e-05,-2.3897075152490288e-05,0.0,0.0,0.0,-5.8825622545555234e-05,60.0,1.0466939210891724,-0.0,-7.435468039884707e-12,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,9.800413636185112e-07,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,1.0320352430426285e-06,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,7.622600719514594e-07,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,1.032032059811172e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,4.895475740340771e-06,286.7353515625,294.1499938964844,294.8866577148437,289.3406982421875,296.9322814941406,295.55487060546875,284.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0443583960295657e-05,1.306216940166749e-11,1.044357122736983e-05,-2.3897075152490288e-05,0.0,0.0,0.0,-5.8825622545555234e-05,60.0,1.0466939210891724,-0.0,-7.435468039884707e-12,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,1.731951329020376e-07,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,1.823836157655024e-07,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,1.3470832982420688e-07,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,1.823830473313137e-07,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,8.651395546621643e-07,286.7353515625,294.1499938964844,294.8500061035156,289.3388061523437,296.9322814941406,295.55487060546875,284.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8459279544913445e-06,2.3086957692819428e-12,1.845925567067752e-06,-4.223657015245408e-06,0.0,0.0,0.0,-1.0397518053650856e-05,60.0,0.8894914388656616,-0.0,-2.3221531576973764e-13,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,1.731951329020376e-07,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,1.823836157655024e-07,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,1.3470832982420688e-07,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,1.823830473313137e-07,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,8.651395546621643e-07,286.7353515625,294.1499938964844,294.8500061035156,289.3388061523437,296.9322814941406,295.55487060546875,284.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8459279544913445e-06,2.3086957692819428e-12,1.845925567067752e-06,-4.223657015245408e-06,0.0,0.0,0.0,-1.0397518053650856e-05,60.0,0.8894914388656616,-0.0,-2.3221531576973764e-13,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,3.2362879043290604e-10,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,3.407981952197048e-10,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,2.5171317807881616e-10,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,3.407971405078314e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,1.6165816463242775e-09,286.7353515625,294.1499938964844,294.8148498535156,289.3385925292969,296.9322814941406,295.55487060546875,284.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.509229795639612e-09,4.330523705473391e-15,3.509225576792118e-09,-7.989267913899312e-09,0.0,0.0,0.0,-1.9746948964893818e-08,60.0,0.7727485299110413,-0.0,-8.108001616777932e-19,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,3.2362879043290604e-10,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,3.407981952197048e-10,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,2.5171317807881616e-10,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,3.407971405078314e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,1.6165816463242775e-09,286.7353515625,294.1499938964844,294.8148498535156,289.3385925292969,296.9322814941406,295.55487060546875,284.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.509229795639612e-09,4.330523705473391e-15,3.509225576792118e-09,-7.989267913899312e-09,0.0,0.0,0.0,-1.9746948964893818e-08,60.0,0.7727485299110413,-0.0,-8.108001616777932e-19,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,1.0207738820877664e-10,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,1.0749286877276275e-10,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,7.939411628132831e-11,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,1.0749253570585535e-10,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,5.098941269210401e-10,286.7348022460937,294.1499938964844,294.7825927734375,289.3419494628906,296.9325256347656,295.5548400878906,284.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1040747205370847e-09,1.39800215081745e-15,1.1040732772471527e-09,-2.515649022427624e-09,0.0,0.0,0.0,-6.213667802512646e-09,60.0,0.6995611190795898,-0.0,-8.066377759107293e-20,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,1.0207738820877664e-10,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,1.0749286877276275e-10,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,7.939411628132831e-11,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,1.0749253570585535e-10,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,5.098941269210401e-10,286.7348022460937,294.1499938964844,294.7825927734375,289.3419494628906,296.9325256347656,295.5548400878906,284.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1040747205370847e-09,1.39800215081745e-15,1.1040732772471527e-09,-2.515649022427624e-09,0.0,0.0,0.0,-6.213667802512646e-09,60.0,0.6995611190795898,-0.0,-8.066377759107293e-20,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,5.7050770357891516e-11,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,6.007747077596548e-11,299.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,4.437315098693162e-11,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,6.007728342583006e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077331542969,0.0,0.0,2.849784297431768e-10,286.7347106933594,294.1499938964844,294.7674865722656,289.3448791503906,296.9325866699219,295.5548400878906,284.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.174019628879535e-10,7.583897317142761e-16,6.174012412429875e-10,-1.405330851689257e-09,0.0,0.0,0.0,-3.477907739579677e-09,60.0,0.6692208051681519,-0.0,-2.5196632316704136e-20,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,3.1467464051138094e-11,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,3.313689947437304e-11,299.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,2.4474876986202432e-11,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,3.313679886041143e-11,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,1.5718541745979306e-10,286.7346496582031,294.1499938964844,294.7530212402344,289.3486022949219,296.9326171875,295.5548400878906,284.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.388285485517173e-10,4.1195690911685233e-16,3.38828132218083e-10,-7.731261741916741e-10,0.0,0.0,0.0,-1.9063008949160576e-09,60.0,0.6411522626876831,-0.0,-7.665544128839995e-21,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,1.5349983437107362e-11,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,1.6164340699287294e-11,299.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,1.193896457390986e-11,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,1.6164292127029967e-11,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,7.667581153336656e-11,286.734619140625,294.1499938964844,294.73651123046875,289.3541259765625,296.9326171875,295.5548400878906,284.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6447170014810547e-10,1.9417620187385016e-16,1.6447150585907622e-10,-3.7493397275767393e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,0.6099865436553955,-0.0,-1.8240433125529225e-21,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,8.698323311628897e-12,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,9.15979358334651e-12,299.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,6.765413316373037e-12,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,9.159764960409156e-12,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,4.3449625841684985e-11,286.7345886230469,294.1499938964844,294.7259826660156,289.3583984375,296.9326171875,295.5548400878906,284.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-9.42201178188995e-11,1.0628467513495492e-16,9.422001373549094e-11,-2.1411711292884656e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.5892157554626465,-0.0,-5.857207655376973e-22,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,2.7001387792324752e-08,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,2.8433884580181257e-08,299.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,2.100123452919433e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,2.8433797538696133e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,1.348765863440349e-07,286.7344970703125,294.1499938964844,294.70123291015625,289.3711242675781,296.93267822265625,295.5548095703125,284.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8771745519406977e-07,3.59818918367269e-13,2.877170857118472e-07,-6.583666163351154e-07,0.0,0.0,0.0,-1.6206176951527596e-06,60.0,0.5450713634490967,-0.0,-5.644060048427997e-15,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,2.7001387792324752e-08,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,2.8433884580181257e-08,299.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,2.100123452919433e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,2.8433797538696133e-08,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,1.348765863440349e-07,286.7344970703125,294.1499938964844,294.70123291015625,289.3711242675781,296.93267822265625,295.5548095703125,284.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8771745519406977e-07,3.59818918367269e-13,2.877170857118472e-07,-6.583666163351154e-07,0.0,0.0,0.0,-1.6206176951527596e-06,60.0,0.5450713634490967,-0.0,-5.644060048427997e-15,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,2.840565400674677e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,2.99126526215332e-07,299.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,2.209345097980986e-07,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,2.991255882989208e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,1.41891143812245e-06,286.7344970703125,294.1499938964844,294.6785583496094,289.3865661621094,296.93267822265625,295.5548095703125,284.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.027280854439596e-06,3.786231311114774e-12,3.027276989087113e-06,-6.926848072907887e-06,0.0,0.0,0.0,-1.705173053778708e-05,60.0,0.5170501470565796,-0.0,-6.246390123892942e-13,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,2.840565400674677e-07,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,2.99126526215332e-07,299.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,2.209345097980986e-07,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,2.991255882989208e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,1.41891143812245e-06,286.7344970703125,294.1499938964844,294.6785583496094,289.3865661621094,296.93267822265625,295.5548095703125,284.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.027280854439596e-06,3.786231311114774e-12,3.027276989087113e-06,-6.926848072907887e-06,0.0,0.0,0.0,-1.705173053778708e-05,60.0,0.5170501470565796,-0.0,-6.246390123892942e-13,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,2.021422687903396e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,2.128664618794573e-06,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,1.5722292801001458e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117614746094,0.0,0.0,2.1286580249579856e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,1.0097354788740631e-05,286.7348937988281,294.1499938964844,294.6578369140625,289.4045715332031,296.93194580078125,295.5549621582031,284.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1539195586228743e-05,2.6940233030514623e-11,2.153916830138769e-05,-4.928719135932624e-05,0.0,0.0,0.0,-0.0001213242067024,60.0,0.5743755102157593,-0.0,-3.1632516050983384e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,2.021422687903396e-06,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,2.128664618794573e-06,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,1.5722292801001458e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117614746094,0.0,0.0,2.1286580249579856e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,1.0097354788740631e-05,286.7348937988281,294.1499938964844,294.6578369140625,289.4045715332031,296.93194580078125,295.5549621582031,284.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1539195586228743e-05,2.6940233030514623e-11,2.153916830138769e-05,-4.928719135932624e-05,0.0,0.0,0.0,-0.0001213242067024,60.0,0.5743755102157593,-0.0,-3.1632516050983384e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177124023437,0.0,0.0,2.933081077571842e-06,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,3.088689027208602e-06,299.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,2.2813023861090187e-06,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,3.088679477514233e-06,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081298828125,0.0,0.0,1.4651245692220982e-05,286.73516845703125,294.1499938964844,294.6481018066406,289.4144287109375,296.931396484375,295.5550537109375,284.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.125348303001374e-05,3.9090407993880305e-11,3.125344301224686e-05,-7.151587487896904e-05,0.0,0.0,0.0,-0.0001760420127538,60.0,0.6161350607872009,-0.0,-6.659899021155269e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,4.415598141349619e-06,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,4.649858055927325e-06,299.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,3.434379777900176e-06,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121276855469,0.0,0.0,4.649843504012097e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,2.2056674424675293e-05,286.7353515625,294.1499938964844,294.6387939453125,289.4248962402344,296.9311218261719,295.5551452636719,284.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.705465471488424e-05,5.885271436856243e-11,4.705459650722332e-05,-0.0001076702101272,0.0,0.0,0.0,-0.000265044887783,60.0,0.6683076024055481,-0.0,-1.5093799821119802e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,8.99357928574318e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,9.470713848713784e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,6.9950583565514535e-06,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,9.470684744883329e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,4.4924483518116176e-05,286.7364807128906,294.1499938964844,294.6212463378906,289.4473571777344,296.9287109375,295.555419921875,284.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.583111386746168e-05,1.198610793951005e-10,9.583099017618224e-05,-0.0002192858810303,0.0,0.0,0.0,-0.0005397895583882,60.0,0.896233856678009,-0.0,-6.261590135281381e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,8.99357928574318e-06,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118835449219,0.0,0.0,9.470713848713784e-06,299.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,6.9950583565514535e-06,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,9.470684744883329e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,4.4924483518116176e-05,286.7364807128906,294.1499938964844,294.6212463378906,289.4473571777344,296.9287109375,295.555419921875,284.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.583111386746168e-05,1.198610793951005e-10,9.583099017618224e-05,-0.0002192858810303,0.0,0.0,0.0,-0.0005397895583882,60.0,0.896233856678009,-0.0,-6.261590135281381e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,1.5462577721336856e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,1.6282911019516177e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,1.2026539479847996e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.0,0.0,1.6282860087812878e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,7.723824819549918e-05,286.7384338378906,294.1499938964844,294.60504150390625,289.4717712402344,296.9222412109375,295.5545959472656,284.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001647621102165,2.060766418621185e-10,0.0001647619064897,-0.0003770171315409,0.0,0.0,0.0,-0.000928058521822,60.0,1.278783082962036,-0.0,-1.8509013210987742e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,1.5462577721336856e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,1.6282911019516177e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,1.2026539479847996e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.0,0.0,1.6282860087812878e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,7.723824819549918e-05,286.7384338378906,294.1499938964844,294.60504150390625,289.4717712402344,296.9222412109375,295.5545959472656,284.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001647621102165,2.060766418621185e-10,0.0001647619064897,-0.0003770171315409,0.0,0.0,0.0,-0.000928058521822,60.0,1.278783082962036,-0.0,-1.8509013210987742e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,2.454327113809996e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,2.5845358322840184e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,1.908935337269213e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,2.584528010629583e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,0.0001225978776346,286.73797607421875,294.1499938964844,294.58990478515625,289.4979248046875,296.9110412597656,295.5491638183594,284.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002615225967019,3.270999027193966e-10,0.0002615222765598,-0.0005984289455227,0.0,0.0,0.0,-0.0014730835100635,60.0,1.8671233654022217,-0.0,-4.663201380594728e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,2.454327113809996e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,2.5845358322840184e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,1.908935337269213e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,2.584528010629583e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,0.0001225978776346,286.73797607421875,294.1499938964844,294.58990478515625,289.4979248046875,296.9110412597656,295.5491638183594,284.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002615225967019,3.270999027193966e-10,0.0002615222765598,-0.0005984289455227,0.0,0.0,0.0,-0.0014730835100635,60.0,1.8671233654022217,-0.0,-4.663201380594728e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,3.6406192521099e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,3.833763912552968e-05,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,2.831613710441161e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,3.833752271020785e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,0.0001818552118493,286.7357177734375,294.1499938964844,294.5757141113281,289.5256042480469,296.8995056152344,295.5436706542969,284.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003563990176189,4.5362280598482125e-10,0.0003563985810615,-0.0008361834334209,0.0,0.0,0.0,-0.0020123154390603,60.0,2.4016096591949463,-0.0,-1.0260524874183833e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,3.6406192521099e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,3.833763912552968e-05,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,2.831613710441161e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,3.833752271020785e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,0.0001818552118493,286.7357177734375,294.1499938964844,294.5757141113281,289.5256042480469,296.8995056152344,295.5436706542969,284.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003563990176189,4.5362280598482125e-10,0.0003563985810615,-0.0008361834334209,0.0,0.0,0.0,-0.0020123154390603,60.0,2.4016096591949463,-0.0,-1.0260524874183833e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72637939453125,0.0,0.0,4.156191789661534e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,4.376689321361482e-05,299.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,3.23261774610728e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,4.376675860839896e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0002076089731417,286.73095703125,294.1499938964844,294.56890869140625,289.5399780273437,296.89288330078125,295.5389709472656,284.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004752327804453,5.863341479006579e-10,0.0004752321983687,-0.0010662499116733,0.0,0.0,0.0,-0.0026719118468463,60.0,2.931832790374756,-0.0,-1.3372424945146122e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,9.02544561540708e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,9.504269837634638e-05,299.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,7.019843178568408e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,9.50424073380418e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232666015625,0.0,0.0,0.0004508366400841,286.7430419921875,294.1499938964844,294.5622253417969,289.5546264648437,296.8534851074219,295.489013671875,284.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,1.3101273907523137e-05,4.1160042041354927e-10,-1.310168590862304e-05,-0.0010952058946713,0.0,0.0,0.0,-0.00015891030489,60.0,3.559318780899048,-0.0,-6.306030542191365e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,9.003296145237982e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,9.480944572715087e-05,299.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,7.002614438533783e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,9.480916196480392e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,0.0004497302288655,286.7441711425781,294.1499938964844,294.5533752441406,289.5750427246094,296.81256103515625,295.4717712402344,284.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008839187794364,1.0363919722422563e-09,0.0008839177899062,-0.0018407716415822,0.0,0.0,0.0,-0.0049506365321576,60.0,5.105735778808594,-0.0,-6.275111275044766e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
