time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134880,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,9.008340566651896e-05,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.0,0.0,9.486256749369204e-05,299.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,7.00653763487935e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,9.486228373134507e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,0.0004499822098296,286.7366943359375,294.1499938964844,294.5492553710937,289.5848083496094,296.8056030273437,295.4657592773437,284.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000936109398026,1.1509492248151787e-09,0.0009361082338728,-0.0020897525828331,0.0,0.0,0.0,-0.0052648428827524,60.0,5.737851619720459,-0.0,-6.282141384872375e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,9.037836571224034e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,9.517317084828392e-05,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,7.029478729236871e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,9.517288708593696e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,0.0004514556494541,286.7328186035156,294.1499938964844,294.53662109375,289.61590576171875,296.7860107421875,295.4338684082031,284.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008809926221147,1.459997900354892e-09,0.0008809911669231,-0.0029573559295386,0.0,0.0,0.0,-0.0051277177408337,60.0,6.279520511627197,-0.0,-6.323337231606274e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,9.037836571224034e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203369140625,0.0,0.0,9.517317084828392e-05,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,7.029478729236871e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,9.517288708593696e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,0.0004514556494541,286.7328186035156,294.1499938964844,294.53662109375,289.61590576171875,296.7860107421875,295.4338684082031,284.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008809926221147,1.459997900354892e-09,0.0008809911669231,-0.0029573559295386,0.0,0.0,0.0,-0.0051277177408337,60.0,6.279520511627197,-0.0,-6.323337231606274e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,9.074316039914264e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,9.555731230648234e-05,299.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,7.057851325953379e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,9.55570285441354e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,0.0004532778693828,286.705078125,294.1499938964844,294.5240783691406,289.64776611328125,296.76434326171875,295.3923034667969,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007651901687495,1.794533854848623e-09,0.000765188364312,-0.0039526419714093,0.0,0.0,0.0,-0.0046970937401056,60.0,6.756463527679443,-0.0,-6.374475702841664e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,9.074316039914264e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,9.555731230648234e-05,299.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,7.057851325953379e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,9.55570285441354e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,0.0004532778693828,286.705078125,294.1499938964844,294.5240783691406,289.64776611328125,296.76434326171875,295.3923034667969,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007651901687495,1.794533854848623e-09,0.000765188364312,-0.0039526419714093,0.0,0.0,0.0,-0.0046970937401056,60.0,6.756463527679443,-0.0,-6.374475702841664e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,9.09492009668611e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,9.577428863849492e-05,299.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,7.073876622598618e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,9.577400487614796e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750793457031,0.0,0.0,0.0004543071263469,286.67193603515625,294.1499938964844,294.511474609375,289.6801147460937,296.742431640625,295.3372497558594,284.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622013989835,2.4466271231204924e-09,0.0011621989542618,-0.0052699539810419,0.0,0.0,0.0,-0.0069879498332738,60.0,6.572478771209717,-0.0,-6.403448793435018e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,9.09492009668611e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,9.577428863849492e-05,299.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,7.073876622598618e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,9.577400487614796e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750793457031,0.0,0.0,0.0004543071263469,286.67193603515625,294.1499938964844,294.511474609375,289.6801147460937,296.742431640625,295.3372497558594,284.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622013989835,2.4466271231204924e-09,0.0011621989542618,-0.0052699539810419,0.0,0.0,0.0,-0.0069879498332738,60.0,6.572478771209717,-0.0,-6.403448793435018e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,9.113227133639155e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,9.596705785952508e-05,299.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,7.088114944053814e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,9.596678137313576e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,0.0004552215978037,286.6618347167969,294.1499938964844,294.50506591796875,289.6964416503906,296.7486877441406,295.2657775878906,284.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754853672347,2.4856947611340274e-09,0.0009754828643053,-0.0055593671277165,0.0,0.0,0.0,-0.0060670836828649,60.0,6.457937240600586,-0.0,-6.429247179084996e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,9.123537893174216e-05,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,9.607563697500154e-05,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,7.096134504536167e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644897460937,0.0,0.0,9.60753604886122e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,0.0004557366773951,286.6517333984375,294.1499938964844,294.4985656738281,289.7128295898437,296.7363586425781,295.2302551269531,284.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721673559397,2.609696014843621e-09,0.0009721647948026,-0.0058886706829071,0.0,0.0,0.0,-0.0061065475456416,60.0,7.032751560211182,-0.0,-6.443799094313364e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,9.139261965174228e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,9.624121594242752e-05,299.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,7.108363934094086e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,9.62409467319958e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466369628906,0.0,0.0,0.0004565221606753,286.6316833496094,294.1499938964844,294.4851989746094,289.7456359863281,296.7149658203125,295.16473388671875,284.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738421067595,2.805517151927006e-09,0.0009738393127918,-0.0064017851836979,0.0,0.0,0.0,-0.0062036248855292,60.0,7.384567737579346,-0.0,-6.466019186746054e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,9.139261965174228e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,9.624121594242752e-05,299.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,7.108363934094086e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,9.62409467319958e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466369628906,0.0,0.0,0.0004565221606753,286.6316833496094,294.1499938964844,294.4851989746094,289.7456359863281,296.7149658203125,295.16473388671875,284.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738421067595,2.805517151927006e-09,0.0009738393127918,-0.0064017851836979,0.0,0.0,0.0,-0.0062036248855292,60.0,7.384567737579346,-0.0,-6.466019186746054e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417236328125,0.0,0.0,9.148356184596196e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,9.633697482058778e-05,299.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,7.115436164895073e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,9.633670561015606e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0004569764423649,286.6117858886719,294.1499938964844,294.4711608886719,289.77838134765625,296.6936340332031,295.099853515625,284.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748114971444,2.918733699175391e-09,0.0009748085867613,-0.0066984444856643,0.0,0.0,0.0,-0.0062597570940852,60.0,7.544631004333496,-0.0,-6.478883562976989e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417236328125,0.0,0.0,9.148356184596196e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,9.633697482058778e-05,299.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,7.115436164895073e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,9.633670561015606e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0004569764423649,286.6117858886719,294.1499938964844,294.4711608886719,289.77838134765625,296.6936340332031,295.099853515625,284.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748114971444,2.918733699175391e-09,0.0009748085867613,-0.0066984444856643,0.0,0.0,0.0,-0.0062597570940852,60.0,7.544631004333496,-0.0,-6.478883562976989e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,9.152341226581484e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,9.637893526814878e-05,299.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,7.118534995242953e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,9.637866605771706e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61834716796875,0.0,0.0,0.0004571755416691,286.5920715332031,294.1499938964844,294.45623779296875,289.810791015625,296.67242431640625,295.0386047363281,284.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752346668392,2.968290724325584e-09,0.0009752316982485,-0.0068282992579042,0.0,0.0,0.0,-0.0062843211926519,60.0,7.645235061645508,-0.0,-6.484518166871568e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,9.152341226581484e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,9.637893526814878e-05,299.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,7.118534995242953e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,9.637866605771706e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61834716796875,0.0,0.0,0.0004571755416691,286.5920715332031,294.1499938964844,294.45623779296875,289.810791015625,296.67242431640625,295.0386047363281,284.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752346668392,2.968290724325584e-09,0.0009752316982485,-0.0068282992579042,0.0,0.0,0.0,-0.0062843211926519,60.0,7.645235061645508,-0.0,-6.484518166871568e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,9.15508353500627e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,9.640781354391947e-05,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,7.12066757841967e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,9.640754433348776e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042785644531,0.0,0.0,0.0004573125625029,286.5724792480469,294.1499938964844,294.4402770996094,289.8427429199219,296.6512756347656,294.9803466796875,284.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755247156135,3.002372128690922e-09,0.0009755217470228,-0.0069176037795841,0.0,0.0,0.0,-0.0063012102618813,60.0,7.72786283493042,-0.0,-6.488394888037874e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,9.15508353500627e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,9.640781354391947e-05,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,7.12066757841967e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,9.640754433348776e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042785644531,0.0,0.0,0.0004573125625029,286.5724792480469,294.1499938964844,294.4402770996094,289.8427429199219,296.6512756347656,294.9803466796875,284.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755247156135,3.002372128690922e-09,0.0009755217470228,-0.0069176037795841,0.0,0.0,0.0,-0.0063012102618813,60.0,7.72786283493042,-0.0,-6.488394888037874e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,9.158709144685416e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,9.64459904935211e-05,299.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,7.123487011995167e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,9.644572855904698e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,0.0004574936756398,286.5627746582031,294.1499938964844,294.4317932128906,289.8584289550781,296.6407470703125,294.95220947265625,284.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759119129739,3.0475009182850954e-09,0.0009759088861756,-0.0070358524098992,0.0,0.0,0.0,-0.0063235885463654,60.0,7.7662482261657715,-0.0,-6.493529980389212e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,9.164175571640952e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,9.65035505942069e-05,299.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,7.127739081624895e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,9.65032886597328e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902404785156,0.0,0.0,0.0004577667859848,286.5530700683594,294.1499938964844,294.4230041503906,289.8739624023437,296.63018798828125,294.9242858886719,284.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764939895831,3.115568025791049e-09,0.0009764908463694,-0.0072142067365348,0.0,0.0,0.0,-0.0063573322258889,60.0,7.804274082183838,-0.0,-6.501279159465413e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,9.176180901704356e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,9.662997035775334e-05,299.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,7.137076318031177e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,9.662971569923684e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,0.0004583664995152,286.5384216308594,294.1499938964844,294.408935546875,289.8970642089844,296.6141967773437,294.8817443847656,284.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777721716091,3.2650822046065286e-09,0.00097776891198,-0.0076059722341597,0.0,0.0,0.0,-0.0064314506016671,60.0,7.862264633178711,-0.0,-6.518316553183467e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,9.180844062939286e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,9.667907579569146e-05,299.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,7.140702655306086e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,9.667882113717496e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,0.0004585994174703,286.5338134765625,294.1499938964844,294.404296875,289.9042358398437,296.609130859375,294.8681640625,284.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782686829566,3.323160413515324e-09,0.0009782654233276,-0.0077581508085131,0.0,0.0,0.0,-0.0064602415077388,60.0,7.880702495574951,-0.0,-6.524940943108959e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,9.20274032978341e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,9.690965089248492e-05,299.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,7.157732761697844e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,9.690938895801082e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,0.0004596931976266,286.5146789550781,294.1499938964844,294.3838806152344,289.93341064453125,296.5880126953125,294.8111572265625,284.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806009475141,3.5958827027116062e-09,0.0009805973386391,-0.0084727415814995,0.0,0.0,0.0,-0.0065954411402344,60.0,7.957677841186523,-0.0,-6.556091847187417e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,9.20274032978341e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,9.690965089248492e-05,299.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,7.157732761697844e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,9.690938895801082e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,0.0004596931976266,286.5146789550781,294.1499938964844,294.3838806152344,289.93341064453125,296.5880126953125,294.8111572265625,284.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806009475141,3.5958827027116062e-09,0.0009805973386391,-0.0084727415814995,0.0,0.0,0.0,-0.0065954411402344,60.0,7.957677841186523,-0.0,-6.556091847187417e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.0,0.0,9.22630206332542e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,9.71577610471286e-05,299.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,7.176057988544926e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,9.71575136645697e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0004608702147379,286.49566650390625,294.1499938964844,294.36163330078125,289.96124267578125,296.5668640136719,294.7534484863281,284.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098311167676,3.889367050646797e-09,0.0009831078350543,-0.009241716004908,0.0,0.0,0.0,-0.0067409388720989,60.0,8.033811569213867,-0.0,-6.589696255332457e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.0,0.0,9.22630206332542e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,9.71577610471286e-05,299.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,7.176057988544926e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,9.71575136645697e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,0.0004608702147379,286.49566650390625,294.1499938964844,294.36163330078125,289.96124267578125,296.5668640136719,294.7534484863281,284.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098311167676,3.889367050646797e-09,0.0009831078350543,-0.009241716004908,0.0,0.0,0.0,-0.0067409388720989,60.0,8.033811569213867,-0.0,-6.589696255332457e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,9.246866102330388e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,9.737430809764192e-05,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,7.192051998572424e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376892089844,0.0,0.0,9.737406071508305e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,0.0004618974344339,286.4767761230469,294.1499938964844,294.3373107910156,289.98748779296875,296.54559326171875,294.6960754394531,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853023802861,4.145495502427821e-09,0.0009852983057498,-0.0099128019064664,0.0,0.0,0.0,-0.0068679139949381,60.0,8.106152534484863,-0.0,-6.619094250481794e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,9.246866102330388e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,9.737430809764192e-05,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,7.192051998572424e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376892089844,0.0,0.0,9.737406071508305e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,0.0004618974344339,286.4767761230469,294.1499938964844,294.3373107910156,289.98748779296875,296.54559326171875,294.6960754394531,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853023802861,4.145495502427821e-09,0.0009852983057498,-0.0099128019064664,0.0,0.0,0.0,-0.0068679139949381,60.0,8.106152534484863,-0.0,-6.619094250481794e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359191894531,0.0,0.0,9.255092300008982e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,9.746092837303876e-05,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,7.198449748102576e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,9.746068099047989e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,0.0004623083514161,286.4673767089844,294.1499938964844,294.3243408203125,289.9999694824219,296.5349426269531,294.6679077148437,284.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861775906756,4.247941109980502e-09,0.000986173399724,-0.0101812174543738,0.0,0.0,0.0,-0.0069186962209641,60.0,8.139969825744629,-0.0,-6.630870785784282e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,9.26122156670317e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,9.75254733930342e-05,299.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,7.203216955531389e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,9.752522601047532e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,0.0004626145528163,286.4580383300781,294.1499938964844,294.31072998046875,290.0119934082031,296.52423095703125,294.64031982421875,284.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868306806311,4.324270719280321e-09,0.0009868263732641,-0.0103812050074338,0.0,0.0,0.0,-0.0069565377198159,60.0,8.171630859375,-0.0,-6.639652383455541e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,9.266447159461676e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,9.758050146047026e-05,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,7.20728057785891e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,9.758025407791138e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,0.0004628756141755,286.4394836425781,294.1499938964844,294.2817077636719,290.03448486328125,296.502685546875,294.5874938964844,284.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987387727946,4.389296925921826e-09,0.0009873833041638,-0.0105515755712986,0.0,0.0,0.0,-0.006988778244704,60.0,8.227226257324219,-0.0,-6.647137240634039e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,9.266447159461676e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,9.758050146047026e-05,299.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,7.20728057785891e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,9.758025407791138e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,0.0004628756141755,286.4394836425781,294.1499938964844,294.2817077636719,290.03448486328125,296.502685546875,294.5874938964844,284.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987387727946,4.389296925921826e-09,0.0009873833041638,-0.0105515755712986,0.0,0.0,0.0,-0.006988778244704,60.0,8.227226257324219,-0.0,-6.647137240634039e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.262665844289586e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,9.754068014444783e-05,299.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,7.204338908195496e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,9.754043276188896e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0004626867594197,286.42108154296875,294.1499938964844,294.25,290.0548095703125,296.48101806640625,294.53790283203125,284.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869850473478,4.342104009680271e-09,0.0009869806235656,-0.0104279266670346,0.0,0.0,0.0,-0.0069653871469199,60.0,8.272665977478027,-0.0,-6.641704430876416e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.262665844289586e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,9.754068014444783e-05,299.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,7.204338908195496e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,9.754043276188896e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0004626867594197,286.42108154296875,294.1499938964844,294.25,290.0548095703125,296.48101806640625,294.53790283203125,284.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869850473478,4.342104009680271e-09,0.0009869806235656,-0.0104279266670346,0.0,0.0,0.0,-0.0069653871469199,60.0,8.272665977478027,-0.0,-6.641704430876416e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,9.249599679606035e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.740306995809078e-05,299.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,7.194175123004243e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,9.740283712744711e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,0.0004620341060217,286.40289306640625,294.1499938964844,294.2109375,290.0738525390625,296.45904541015625,294.49200439453125,284.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855914395302,4.179217416577785e-09,0.0009855872485786,-0.0100011555477976,0.0,0.0,0.0,-0.0068846344947814,60.0,8.3060941696167,-0.0,-6.62296955056263e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,9.249599679606035e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.740306995809078e-05,299.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,7.194175123004243e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,9.740283712744711e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,0.0004620341060217,286.40289306640625,294.1499938964844,294.2109375,290.0738525390625,296.45904541015625,294.49200439453125,284.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855914395302,4.179217416577785e-09,0.0009855872485786,-0.0100011555477976,0.0,0.0,0.0,-0.0068846344947814,60.0,8.3060941696167,-0.0,-6.62296955056263e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,9.231238072970882e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,9.720971138449386e-05,299.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,7.179893873399124e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,9.72094785538502e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,0.0004611169570125,286.3849182128906,294.1499938964844,294.1605224609375,290.0926513671875,296.43670654296875,294.4482421875,284.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836347308009,3.950368476779431e-09,0.00098363077268,-0.0094015477225184,0.0,0.0,0.0,-0.0067711863666772,60.0,8.332109451293945,-0.0,-6.59669225910875e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,9.231238072970882e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,9.720971138449386e-05,299.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,7.179893873399124e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,9.72094785538502e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,0.0004611169570125,286.3849182128906,294.1499938964844,294.1605224609375,290.0926513671875,296.43670654296875,294.4482421875,284.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836347308009,3.950368476779431e-09,0.00098363077268,-0.0094015477225184,0.0,0.0,0.0,-0.0067711863666772,60.0,8.332109451293945,-0.0,-6.59669225910875e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,9.220399806508794e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,9.709558071335778e-05,299.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,7.17146394890733e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,9.709534788271412e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0004605755675584,286.3760070800781,294.1499938964844,294.1312866210937,290.1018371582031,296.4253234863281,294.4269714355469,284.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824788430705,3.8152929704438066e-09,0.0009824750013649,-0.0090476321056485,0.0,0.0,0.0,-0.0067042205482721,60.0,8.342453002929688,-0.0,-6.581206690725594e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,9.208883420797064e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,9.697430505184455e-05,299.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,7.16250651748851e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.697407949715851e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0004600003303494,286.3671569824219,294.1499938964844,294.0995178222656,290.11090087890625,296.41375732421875,294.40594482421875,284.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812514763325,3.6717695550692042e-09,0.0009812478674575,-0.0086715770885348,0.0,0.0,0.0,-0.0066330698318779,60.0,8.351472854614258,-0.0,-6.5647725477902e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
