time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137220,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,9.189483535010368e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,9.677000343799592e-05,299.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,7.147416908992454e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440612792969,0.0,0.0,9.676977788330988e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,0.0004590312601067,286.3524169921875,294.1499938964844,294.04071044921875,290.12567138671875,296.39385986328125,294.3708801269531,284.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791840566322,3.429988515435411e-09,0.0009791805641725,-0.0080380635336041,0.0,0.0,0.0,-0.0065132095478475,60.0,8.36444091796875,-0.0,-6.537133856454602e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,9.18604200705886e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,9.673376916907728e-05,299.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,7.144740084186196e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,9.673354361439124e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,0.0004588594019878,286.3496398925781,294.1499938964844,294.0287780761719,290.12841796875,296.3899841308594,294.3641662597656,284.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788173483684,3.38710415270782e-09,0.0009788138559088,-0.007925696671009,0.0,0.0,0.0,-0.0064919502474367,60.0,8.366705894470215,-0.0,-6.532238217005215e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,9.16427161428146e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,9.650451102061196e-05,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,7.127806748030707e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,9.650428546592592e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0004577719373628,286.3323059082031,294.1499938964844,293.9491271972656,290.1449279785156,296.3655090332031,294.3226318359375,284.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764955029822,3.115782520879406e-09,0.0009764924179762,-0.0072147692553699,0.0,0.0,0.0,-0.0063574369996786,60.0,8.37956714630127,-0.0,-6.501304028461163e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,9.16427161428146e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,9.650451102061196e-05,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,7.127806748030707e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,9.650428546592592e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0004577719373628,286.3323059082031,294.1499938964844,293.9491271972656,290.1449279785156,296.3655090332031,294.3226318359375,284.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764955029822,3.115782520879406e-09,0.0009764924179762,-0.0072147692553699,0.0,0.0,0.0,-0.0063574369996786,60.0,8.37956714630127,-0.0,-6.501304028461163e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,9.149114339379594e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,9.634489106247202e-05,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,7.116017513908446e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,9.63446727837436e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0004570148303173,286.3152160644531,294.1499938964844,293.8613586425781,290.16021728515625,296.33984375,294.2796936035156,284.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748805314302,2.926860087626436e-09,0.0009748776210471,-0.0067197387106716,0.0,0.0,0.0,-0.0062637836672365,60.0,8.392669677734375,-0.0,-6.479807268533477e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,9.149114339379594e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,9.634489106247202e-05,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,7.116017513908446e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,9.63446727837436e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0004570148303173,286.3152160644531,294.1499938964844,293.8613586425781,290.16021728515625,296.33984375,294.2796936035156,284.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748805314302,2.926860087626436e-09,0.0009748776210471,-0.0067197387106716,0.0,0.0,0.0,-0.0062637836672365,60.0,8.392669677734375,-0.0,-6.479807268533477e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,9.140044858213514e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.624937956687064e-05,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,7.108962745405734e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,9.62491612881422e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0004565618291962,286.2982788085937,294.1499938964844,293.76629638671875,290.1741027832031,296.3132019042969,294.2348327636719,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739125380292,2.8137860930144143e-09,0.0009739097440615,-0.0064234524033963,0.0,0.0,0.0,-0.0062077227048575,60.0,8.40721321105957,-0.0,-6.466958524242727e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,9.140044858213514e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.624937956687064e-05,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,7.108962745405734e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,9.62491612881422e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0004565618291962,286.2982788085937,294.1499938964844,293.76629638671875,290.1741027832031,296.3132019042969,294.2348327636719,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739125380292,2.8137860930144143e-09,0.0009739097440615,-0.0064234524033963,0.0,0.0,0.0,-0.0062077227048575,60.0,8.40721321105957,-0.0,-6.466958524242727e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,9.138246241491288e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,9.623044024920092e-05,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,7.107563578756526e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,9.623022197047248e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0004564720147754,286.2898864746094,294.1499938964844,293.7162780761719,290.18048095703125,296.29937744140625,294.2107849121094,284.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737215004861,2.7913442668392463e-09,0.0009737187065184,-0.0063646468333899,0.0,0.0,0.0,-0.0061966017819941,60.0,8.41539478302002,-0.0,-6.464409807449556e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,9.13735930225812e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,9.62210979196243e-05,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,7.106873817974702e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,9.622087964089587e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,0.0004564277187455,286.28155517578125,294.1499938964844,293.6647644042969,290.1864013671875,296.2851867675781,294.1855773925781,284.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736267966218,2.7802566915369198e-09,0.0009736240608617,-0.0063355937600135,0.0,0.0,0.0,-0.0061911060474812,60.0,8.423833847045898,-0.0,-6.463150725721789e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,9.135967411566526e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.620643686503172e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,7.10579042788595e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,9.620622586226092e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0004563582187984,286.2649841308594,294.1499938964844,293.5575866699219,290.1968994140625,296.2557983398437,294.13165283203125,284.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734774357639,2.762843731574094e-09,0.0009734746417962,-0.0062899668700993,0.0,0.0,0.0,-0.0061824712902307,60.0,8.43971061706543,-0.0,-6.46117328528817e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,9.135967411566526e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.620643686503172e-05,299.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,7.10579042788595e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,9.620622586226092e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0004563582187984,286.2649841308594,294.1499938964844,293.5575866699219,290.1968994140625,296.2557983398437,294.13165283203125,284.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734774357639,2.762843731574094e-09,0.0009734746417962,-0.0062899668700993,0.0,0.0,0.0,-0.0061824712902307,60.0,8.43971061706543,-0.0,-6.46117328528817e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,9.133064304478468e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,9.617586329113692e-05,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,7.103531970642507e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,9.617565228836612e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,0.0004562131944112,286.24859619140625,294.1499938964844,293.445556640625,290.2054748535156,296.2251892089844,294.0738525390625,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731687023304,2.726599612756786e-09,0.0009731659665703,-0.0061949943192303,0.0,0.0,0.0,-0.0061645098030567,60.0,8.453173637390137,-0.0,-6.457059242848119e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,9.133064304478468e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,9.617586329113692e-05,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,7.103531970642507e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,9.617565228836612e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,0.0004562131944112,286.24859619140625,294.1499938964844,293.445556640625,290.2054748535156,296.2251892089844,294.0738525390625,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731687023304,2.726599612756786e-09,0.0009731659665703,-0.0061949943192303,0.0,0.0,0.0,-0.0061645098030567,60.0,8.453173637390137,-0.0,-6.457059242848119e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.124235657509416e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,9.608289110474288e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,7.096664921846241e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,9.608268010197207e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,0.0004557722422759,286.2323913574219,294.1499938964844,293.3295288085937,290.2120361328125,296.1929931640625,294.0138854980469,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722269023768,2.616537431165966e-09,0.0009722242830321,-0.0059065967798233,0.0,0.0,0.0,-0.0061099445447325,60.0,8.459773063659668,-0.0,-6.444574296438077e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.124235657509416e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,9.608289110474288e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,7.096664921846241e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,9.608268010197207e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,0.0004557722422759,286.2323913574219,294.1499938964844,293.3295288085937,290.2120361328125,296.1929931640625,294.0138854980469,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722269023768,2.616537431165966e-09,0.0009722242830321,-0.0059065967798233,0.0,0.0,0.0,-0.0061099445447325,60.0,8.459773063659668,-0.0,-6.444574296438077e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.109413076657802e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,9.59267927100882e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,7.085135439410806e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,9.5926588983275e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.0004550318408291,286.2164001464844,294.1499938964844,293.2103271484375,290.2165222167969,296.159423828125,293.95458984375,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706470300443,2.431787660128748e-09,0.0009706445853225,-0.0054224887862801,0.0,0.0,0.0,-0.0060183564200997,60.0,8.458868026733398,-0.0,-6.423644549613527e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.109413076657802e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,9.59267927100882e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,7.085135439410806e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,9.5926588983275e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.0004550318408291,286.2164001464844,294.1499938964844,293.2103271484375,290.2165222167969,296.159423828125,293.95458984375,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706470300443,2.431787660128748e-09,0.0009706445853225,-0.0054224887862801,0.0,0.0,0.0,-0.0060183564200997,60.0,8.458868026733398,-0.0,-6.423644549613527e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,9.10214293980971e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,9.585023508407176e-05,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,7.079480565153062e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.585003135725856e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,0.0004546687123365,286.2084655761719,294.1499938964844,293.1497497558594,290.2179260253906,296.14215087890625,293.9254150390625,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698712383396,2.3411752536617314e-09,0.0009698688518255,-0.0051850527524948,0.0,0.0,0.0,-0.0059734317474067,60.0,8.456236839294434,-0.0,-6.413391417936509e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,9.087397484108806e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.569495159666984e-05,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,7.068011473165825e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,9.569475514581428e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,0.0004539321525953,286.2005920410156,294.1499938964844,293.0887145996094,290.2188415527344,296.1244506835937,293.8988647460937,284.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683001553639,2.157425127435885e-09,0.0009682979434728,-0.0047035585157573,0.0,0.0,0.0,-0.0058823404833674,60.0,8.449467658996582,-0.0,-6.392625095941186e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,9.06036075321026e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.541024337522686e-05,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,7.046983228065073e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,9.541004692437129e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.0004525816475506,286.1862487792969,294.1499938964844,292.9754333496094,290.21905517578125,296.0910949707031,293.8558654785156,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654202149249,1.8205212892752343e-09,0.0009654184104874,-0.0038207359611988,0.0,0.0,0.0,-0.0057153292000293,60.0,8.431663513183594,-0.0,-6.354636639116508e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.058137220563368e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,9.53868293436244e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,7.04525300534442e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.538662561681122e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0004524705582298,286.1849975585937,294.1499938964844,292.9655456542969,290.218994140625,296.088134765625,293.8524780273437,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651832515373,1.792807347023028e-09,0.0009651814470998,-0.0037481139879673,0.0,0.0,0.0,-0.0057015903294086,60.0,8.429903984069824,-0.0,-6.35151735650652e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,9.032126399688424e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,9.511291864328086e-05,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,7.025022205198184e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,9.511272219242528e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,0.0004511713050305,286.1696472167969,294.1499938964844,292.8416442871094,290.2170104980469,296.0503845214844,293.8171691894531,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624101803638,1.4686730720470111e-09,0.0009624087251722,-0.0028987461701035,0.0,0.0,0.0,-0.005540897604078,60.0,8.405217170715332,-0.0,-6.315084988273156e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,9.032126399688424e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,9.511291864328086e-05,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,7.025022205198184e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,9.511272219242528e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,0.0004511713050305,286.1696472167969,294.1499938964844,292.8416442871094,290.2170104980469,296.0503845214844,293.8171691894531,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624101803638,1.4686730720470111e-09,0.0009624087251722,-0.0028987461701035,0.0,0.0,0.0,-0.005540897604078,60.0,8.405217170715332,-0.0,-6.315084988273156e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,9.00974773685448e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,9.487725765211508e-05,299.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,7.007616659393534e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.487706847721712e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.0004500535142142,286.1515197753906,294.1499938964844,292.7178039550781,290.2129821777344,296.0141296386719,293.7868957519531,284.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600014309398,1.1897776097669062e-09,0.0009600002667866,-0.0021679406054317,0.0,0.0,0.0,-0.0054025184363126,60.0,8.32501220703125,-0.0,-6.283823950070655e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,9.00974773685448e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860107421875,0.0,0.0,9.487725765211508e-05,299.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,7.007616659393534e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.487706847721712e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.0004500535142142,286.1515197753906,294.1499938964844,292.7178039550781,290.2129821777344,296.0141296386719,293.7868957519531,284.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600014309398,1.1897776097669062e-09,0.0009600002667866,-0.0021679406054317,0.0,0.0,0.0,-0.0054025184363126,60.0,8.32501220703125,-0.0,-6.283823950070655e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,9.003313607536256e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,9.48095039348118e-05,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,7.002611528150737e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,9.480930748395622e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0004497321206144,286.15240478515625,294.1499938964844,292.5948486328125,290.2069396972656,295.9823913574219,293.7705383300781,284.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006934272823855,8.432429199345393e-10,0.0006934264092706,-0.0015234720194712,0.0,0.0,0.0,-0.0039056732784956,60.0,7.433082103729248,-0.0,-6.27484553206159e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,9.003313607536256e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,9.48095039348118e-05,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,7.002611528150737e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,9.480930748395622e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0004497321206144,286.15240478515625,294.1499938964844,292.5948486328125,290.2069396972656,295.9823913574219,293.7705383300781,284.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006934272823855,8.432429199345393e-10,0.0006934264092706,-0.0015234720194712,0.0,0.0,0.0,-0.0039056732784956,60.0,7.433082103729248,-0.0,-6.27484553206159e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,4.6351375203812495e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,4.881036875303835e-05,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,3.605124584282749e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,4.881027052761056e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,0.0002315336605533,286.1722717285156,294.1499938964844,292.5339660644531,290.20318603515625,295.9466247558594,293.7536926269531,284.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005833098548464,7.07296388124945e-10,0.0005833091563545,-0.0012761844554916,0.0,0.0,0.0,-0.0032719664741307,60.0,6.562297821044922,-0.0,-1.6631188870519512e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,9.03300679055974e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.512218093732372e-05,299.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206787109375,0.0,0.0,7.025706145213917e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,9.512199176242576e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,0.0004512153682298,286.190185546875,294.1499938964844,292.4736328125,290.1990051269531,295.9040222167969,293.7077941894531,284.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003412829246371,1.7361562187900859e-10,-0.0003412830992601,-0.0007977213826961,0.0,0.0,0.0,0.0015984220663085,60.0,5.779055118560791,-0.0,-6.316297174180363e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,3.302951154182665e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,3.4781765862135217e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,2.568974377936684e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,3.478169674053788e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.0001649885089136,286.1934509277344,294.1499938964844,292.3549194335937,290.1893615722656,295.8531494140625,293.6934814453125,284.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003521473845466,4.4039735747070086e-10,0.0003521469479892,-0.0008056650985963,0.0,0.0,0.0,-0.001983517082408,60.0,4.729316234588623,-0.0,-8.445047328109467e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,3.302951154182665e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,3.4781765862135217e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,2.568974377936684e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,3.478169674053788e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.0001649885089136,286.1934509277344,294.1499938964844,292.3549194335937,290.1893615722656,295.8531494140625,293.6934814453125,284.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003521473845466,4.4039735747070086e-10,0.0003521469479892,-0.0008056650985963,0.0,0.0,0.0,-0.001983517082408,60.0,4.729316234588623,-0.0,-8.445047328109467e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,1.952232923940756e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,2.0558010874083266e-05,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,1.518410772405332e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,2.0557970856316388e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,9.751763718668371e-05,286.1979064941406,294.1499938964844,292.23956298828125,290.1781311035156,295.8256225585937,293.68267822265625,284.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003044628829229,3.567769690793199e-10,0.0003044625336769,-0.000633510237094,0.0,0.0,0.0,-0.0017002164386212,60.0,3.4967494010925293,-0.0,-2.950264921253165e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,1.952232923940756e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,2.0558010874083266e-05,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,1.518410772405332e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,2.0557970856316388e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,9.751763718668371e-05,286.1979064941406,294.1499938964844,292.23956298828125,290.1781311035156,295.8256225585937,293.68267822265625,284.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003044628829229,3.567769690793199e-10,0.0003044625336769,-0.000633510237094,0.0,0.0,0.0,-0.0017002164386212,60.0,3.4967494010925293,-0.0,-2.950264921253165e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,-3.168932016706094e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,-3.337047382956371e-05,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,-2.464736826368608e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,-3.337040834594518e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,-0.0001582940167281,286.35479736328125,294.1499938964844,292.1283569335937,290.16552734375,295.6605834960937,293.5746154785156,284.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005740876658819,4.908708994832978e-10,0.000574087142013,-0.0007164207636378,0.0,0.0,0.0,-0.0030943579040467,60.0,4.974743843078613,-0.0,-7.773615529060862e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,-3.168932016706094e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,-3.337047382956371e-05,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,-2.464736826368608e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,-3.337040834594518e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,-0.0001582940167281,286.35479736328125,294.1499938964844,292.1283569335937,290.16552734375,295.6605834960937,293.5746154785156,284.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005740876658819,4.908708994832978e-10,0.000574087142013,-0.0007164207636378,0.0,0.0,0.0,-0.0030943579040467,60.0,4.974743843078613,-0.0,-7.773615529060862e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.4634438230132218e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,1.5410811101901345e-05,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,1.138239440479083e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,1.5410780179081485e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,7.310172804864123e-05,286.4132995605469,294.1499938964844,292.02215576171875,290.1517944335937,295.6133117675781,293.5500793457031,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558723888592,1.9497309322602518e-10,0.0001558721996843,-0.0003567154344636,0.0,0.0,0.0,-0.000877994520124,60.0,3.5771169662475586,-0.0,-1.657864068249637e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,1.4634438230132218e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,1.5410811101901345e-05,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,1.138239440479083e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,1.5410780179081485e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,7.310172804864123e-05,286.4132995605469,294.1499938964844,292.02215576171875,290.1517944335937,295.6133117675781,293.5500793457031,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558723888592,1.9497309322602518e-10,0.0001558721996843,-0.0003567154344636,0.0,0.0,0.0,-0.000877994520124,60.0,3.5771169662475586,-0.0,-1.657864068249637e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,1.201568102260353e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,1.2653124940698037e-05,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,9.345573744212745e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,1.2653100384341087e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,6.002054942655377e-05,286.41424560546875,294.1499938964844,291.9711608886719,290.14453125,295.6116027832031,293.5504455566406,284.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280331343878,1.6013705639306148e-10,0.0001280329743167,-0.0002929701004177,0.0,0.0,0.0,-0.0007211739430204,60.0,2.787742853164673,-0.0,-1.117618442236789e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
