time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139560,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,9.579451216268351e-06,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,1.0087651389767416e-05,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,7.450719294865848e-06,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,1.0087631380883977e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,4.785113196703605e-05,286.4149169921875,294.1499938964844,291.9217529296875,290.1370849609375,295.6104736328125,293.55078125,284.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020740310195,1.2766873669356468e-10,0.0001020739073283,-0.0002335694152861,0.0,0.0,0.0,-0.0005749537376686,60.0,2.270115613937378,-0.0,-7.103592714052809e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,5.612237600871595e-06,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,5.909972514928086e-06,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,4.36509435530752e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,5.9099611462443136e-06,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,2.8034164643031545e-05,286.4154357910156,294.1499938964844,291.82794189453125,290.1217041015625,295.60943603515625,293.5511779785156,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.980140485917218e-05,7.479641211949327e-11,5.980133209959604e-05,-0.0001368396333418,0.0,0.0,0.0,-0.0003368441248312,60.0,1.6043373346328735,-0.0,-2.438197421739119e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,5.612237600871595e-06,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,5.909972514928086e-06,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,4.36509435530752e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,5.9099611462443136e-06,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,2.8034164643031545e-05,286.4154357910156,294.1499938964844,291.82794189453125,290.1217041015625,295.60943603515625,293.5511779785156,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.980140485917218e-05,7.479641211949327e-11,5.980133209959604e-05,-0.0001368396333418,0.0,0.0,0.0,-0.0003368441248312,60.0,1.6043373346328735,-0.0,-2.438197421739119e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,2.870068556148908e-06,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,3.022328655788442e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,2.2322860786516685e-06,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,3.0223227440728806e-06,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,1.4336523236124776e-05,286.4148254394531,294.1499938964844,291.7415771484375,290.1058654785156,295.6094970703125,293.5512390136719,284.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.058245056308806e-05,3.825076713703801e-11,3.058241054532118e-05,-6.997959280852228e-05,0.0,0.0,0.0,-0.0001722620654618,60.0,1.192902684211731,-0.0,-6.376484062986519e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,2.870068556148908e-06,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,3.022328655788442e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,2.2322860786516685e-06,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,3.0223227440728806e-06,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,1.4336523236124776e-05,286.4148254394531,294.1499938964844,291.7415771484375,290.1058654785156,295.6094970703125,293.5512390136719,284.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.058245056308806e-05,3.825076713703801e-11,3.058241054532118e-05,-6.997959280852228e-05,0.0,0.0,0.0,-0.0001722620654618,60.0,1.192902684211731,-0.0,-6.376484062986519e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,1.2732186860375805e-06,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,1.3407642427409885e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,9.902857982524438e-07,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,1.3407616279437209e-06,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,6.359962753776927e-06,286.41485595703125,294.1499938964844,291.6634826660156,290.0898132324219,295.6094665527344,293.55126953125,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3567366295319516e-05,1.696918473792497e-11,1.3567349014920184e-05,-3.104496136074886e-05,0.0,0.0,0.0,-7.642098353244364e-05,60.0,0.9512330293655396,-0.0,-1.2548817020230364e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,1.2732186860375805e-06,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,1.3407642427409885e-06,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,9.902857982524438e-07,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,1.3407616279437209e-06,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,6.359962753776927e-06,286.41485595703125,294.1499938964844,291.6634826660156,290.0898132324219,295.6094665527344,293.55126953125,284.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3567366295319516e-05,1.696918473792497e-11,1.3567349014920184e-05,-3.104496136074886e-05,0.0,0.0,0.0,-7.642098353244364e-05,60.0,0.9512330293655396,-0.0,-1.2548817020230364e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,4.334467575972667e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,4.5644154056390107e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,3.3712683489284245e-07,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,4.564406594909088e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,2.16514672501944e-06,286.41485595703125,294.1499938964844,291.5944519042969,290.0738220214844,295.6094665527344,293.55126953125,284.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.618972070602467e-06,5.777064590595238e-12,4.618966158886906e-06,-1.0569052392384036e-05,0.0,0.0,0.0,-2.6017281925305724e-05,60.0,0.781440794467926,-0.0,-1.4543478183901004e-12,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,4.334467575972667e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,4.5644154056390107e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,3.3712683489284245e-07,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,4.564406594909088e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,2.16514672501944e-06,286.41485595703125,294.1499938964844,291.5944519042969,290.0738220214844,295.6094665527344,293.55126953125,284.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.618972070602467e-06,5.777064590595238e-12,4.618966158886906e-06,-1.0569052392384036e-05,0.0,0.0,0.0,-2.6017281925305724e-05,60.0,0.781440794467926,-0.0,-1.4543478183901004e-12,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,3.18619981953816e-07,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,3.355231115165225e-07,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,2.4781672891549533e-07,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,3.355224578172056e-07,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,1.5915658195808646e-06,286.41485595703125,294.1499938964844,291.5635986328125,290.0659484863281,295.6094665527344,293.55126953125,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3965218335652025e-06,4.247834289178298e-12,3.396517513465369e-06,-7.771083801344503e-06,0.0,0.0,0.0,-1.91314029507339e-05,60.0,0.73514723777771,-0.0,-7.858557012595246e-13,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,1.372656868170452e-07,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,1.445477835204656e-07,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,1.0676270534304424e-07,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,1.445474993033713e-07,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,6.856675440758409e-07,286.41485595703125,294.1499938964844,291.53533935546875,290.0581359863281,295.6094665527344,293.55126953125,284.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4679003470519092e-06,1.834685615237364e-12,1.4678985280625056e-06,-3.3554538276803214e-06,0.0,0.0,0.0,-8.267452358268201e-06,60.0,0.6794667840003967,-0.0,-1.4585481802366356e-13,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,9.776147891216173e-09,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,1.0294782804010085e-08,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,7.603706109193809e-09,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,1.0294762375906432e-08,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,4.8833669552550425e-08,286.41485595703125,294.1499938964844,291.4869079589844,290.0429992675781,295.6094665527344,293.55126953125,284.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0420686180623306e-07,1.303001624783015e-13,1.0420673390854065e-07,-2.3842451923883345e-07,0.0,0.0,0.0,-5.86951500736177e-07,60.0,0.5976265072822571,-0.0,-7.398306575047836e-16,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,9.776147891216173e-09,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,1.0294782804010085e-08,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,7.603706109193809e-09,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,1.0294762375906432e-08,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,4.8833669552550425e-08,286.41485595703125,294.1499938964844,291.4869079589844,290.0429992675781,295.6094665527344,293.55126953125,284.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0420686180623306e-07,1.303001624783015e-13,1.0420673390854065e-07,-2.3842451923883345e-07,0.0,0.0,0.0,-5.86951500736177e-07,60.0,0.5976265072822571,-0.0,-7.398306575047836e-16,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,5.207617892466487e-09,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,5.4838875662710515e-09,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,4.0503884690679115e-09,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,5.4838764640408044e-09,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,2.6013015741455092e-08,286.41485595703125,294.1499938964844,291.45001220703125,290.028564453125,295.6094665527344,293.55126953125,284.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.5781150365419314e-08,6.970193465374169e-14,5.5781082863859424e-08,-1.2745020683269104e-07,0.0,0.0,0.0,-3.14161297865212e-07,60.0,0.5504759550094604,-0.0,-2.099302338342819e-16,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,5.207617892466487e-09,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,5.4838875662710515e-09,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,4.0503884690679115e-09,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,5.4838764640408044e-09,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,2.6013015741455092e-08,286.41485595703125,294.1499938964844,291.45001220703125,290.028564453125,295.6094665527344,293.55126953125,284.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.5781150365419314e-08,6.970193465374169e-14,5.5781082863859424e-08,-1.2745020683269104e-07,0.0,0.0,0.0,-3.14161297865212e-07,60.0,0.5504759550094604,-0.0,-2.099302338342819e-16,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,2.149309619170481e-09,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,2.263332632423953e-09,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,1.6716931172666703e-09,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,2.2633284135764598e-09,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,1.0736199484995268e-08,286.41485595703125,294.1499938964844,291.4195251464844,290.013671875,295.6094665527344,293.55126953125,284.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.3291647721634945e-08,2.9010160159520515e-14,2.329161929992552e-08,-5.304150008100805e-08,0.0,0.0,0.0,-1.311273081228137e-07,60.0,0.5083624720573425,-0.0,-3.575977226938604e-17,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,2.149309619170481e-09,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,2.263332632423953e-09,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,1.6716931172666703e-09,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,2.2633284135764598e-09,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,1.0736199484995268e-08,286.41485595703125,294.1499938964844,291.4195251464844,290.013671875,295.6094665527344,293.55126953125,284.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.3291647721634945e-08,2.9010160159520515e-14,2.329161929992552e-08,-5.304150008100805e-08,0.0,0.0,0.0,-1.311273081228137e-07,60.0,0.5083624720573425,-0.0,-3.575977226938604e-17,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,8.629474357313423e-10,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,9.08727704196366e-10,299.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,6.711844968698695e-10,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.087259278395263e-10,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,4.3105821134759034e-09,286.41485595703125,294.1499938964844,291.3898620605469,289.9969787597656,295.6094665527344,293.55126953125,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.347665752557076e-09,1.1661020422654068e-14,9.347654206237621e-09,-2.1289507046162732e-08,0.0,0.0,0.0,-5.26342773810029e-08,60.0,0.4705860316753387,-0.0,-5.7645505513493695e-18,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,8.629474357313423e-10,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,9.08727704196366e-10,299.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,6.711844968698695e-10,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.087259278395263e-10,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,4.3105821134759034e-09,286.41485595703125,294.1499938964844,291.3898620605469,289.9969787597656,295.6094665527344,293.55126953125,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.347665752557076e-09,1.1661020422654068e-14,9.347654206237621e-09,-2.1289507046162732e-08,0.0,0.0,0.0,-5.26342773810029e-08,60.0,0.4705860316753387,-0.0,-5.7645505513493695e-18,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,5.24983112537569e-10,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,5.528340563110135e-10,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,4.0832212611086044e-10,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,5.528329460879884e-10,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,2.622387862416531e-09,286.41485595703125,294.1499938964844,291.3753356933594,289.988037109375,295.6094665527344,293.55126953125,284.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.68807800860327e-09,7.066151286869767e-15,5.6880709031759125e-09,-1.2953639938473316e-08,0.0,0.0,0.0,-3.2014213502407074e-08,60.0,0.4532575607299804,-0.0,-2.133474575654427e-18,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,3.151945371371312e-10,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,3.319159669334937e-10,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,2.4515248164824754e-10,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,3.3191530079967875e-10,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,1.574455121833295e-09,286.41485595703125,294.1499938964844,291.3609924316406,289.97869873046875,295.6094665527344,293.55126953125,284.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.421100069900262e-09,4.238710416188708e-15,3.421095629008164e-09,-7.787224198807507e-09,0.0,0.0,0.0,-1.9252183847129345e-08,60.0,0.4367139935493469,-0.0,-7.690493059337331e-19,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,1.0873188460713834e-10,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,1.1450022874281983e-10,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,8.456964295522339e-11,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,1.1450000669821492e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,5.43135925124005e-10,286.41485595703125,294.1499938964844,291.3329772949219,289.95904541015625,295.6094665527344,293.55126953125,284.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.171991170778596e-09,1.470095560177987e-15,1.1719897274886642e-09,-2.673031351818622e-09,0.0,0.0,0.0,-6.606569513678551e-09,60.0,0.4052416384220123,-0.0,-9.151886876960632e-20,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,1.0873188460713834e-10,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,1.1450022874281983e-10,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,8.456964295522339e-11,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,1.1450000669821492e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,5.43135925124005e-10,286.41485595703125,294.1499938964844,291.3329772949219,289.95904541015625,295.6094665527344,293.55126953125,284.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.171991170778596e-09,1.470095560177987e-15,1.1719897274886642e-09,-2.673031351818622e-09,0.0,0.0,0.0,-6.606569513678551e-09,60.0,0.4052416384220123,-0.0,-9.151886876960632e-20,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,1.790878101197435e-12,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,1.8858861954712536e-12,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.392911827546861e-12,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,1.885882509183867e-12,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,8.945767737689181e-12,286.4147033691406,294.1499938964844,291.3057861328125,289.93817138671875,295.6094970703125,293.5512390136719,284.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4400351530950992e-11,3.6182997575437566e-17,2.4400315101758e-11,-5.083977683284502e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3738640248775482,-0.0,-2.482726391194364e-23,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,1.790878101197435e-12,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,1.8858861954712536e-12,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.392911827546861e-12,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,1.885882509183867e-12,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,8.945767737689181e-12,286.4147033691406,294.1499938964844,291.3057861328125,289.93817138671875,295.6094970703125,293.5512390136719,284.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4400351530950992e-11,3.6182997575437566e-17,2.4400315101758e-11,-5.083977683284502e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3738640248775482,-0.0,-2.482726391194364e-23,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,7.675191862274726e-13,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,8.082368867061429e-13,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,5.969622040614968e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,8.082353146129928e-13,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,3.833900644872879e-12,286.4147033691406,294.1499938964844,291.27947998046875,289.916259765625,295.6094970703125,293.5512390136719,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1289791150559392e-11,-1.1136223398960556e-17,1.1289802426261986e-11,-2.4110472299221364e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3503322303295135,-0.0,-4.560109464673664e-24,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,7.675191862274726e-13,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,8.082368867061429e-13,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,5.969622040614968e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,8.082353146129928e-13,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,3.833900644872879e-12,286.4147033691406,294.1499938964844,291.27947998046875,289.916259765625,295.6094970703125,293.5512390136719,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1289791150559392e-11,-1.1136223398960556e-17,1.1289802426261986e-11,-2.4110472299221364e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3503322303295135,-0.0,-4.560109464673664e-24,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.2540588378906,289.8935241699219,295.6095275878906,293.5512390136719,284.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.090095441835253e-12,1.4472806946564676e-17,6.090080696685707e-12,-1.207352794130312e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3278286755084991,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.2540588378906,289.8935241699219,295.6095275878906,293.5512390136719,284.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.090095441835253e-12,1.4472806946564676e-17,6.090080696685707e-12,-1.207352794130312e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3278286755084991,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.2416687011719,289.88189697265625,295.6095275878906,293.5512390136719,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4345892015869017e-12,1.1813077997252484e-17,3.4345772753630044e-12,-7.736546646375242e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3174085319042206,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.2295227050781,289.8701171875,295.6095275878906,293.5512390136719,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916518817548949e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.307376503944397,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,291.2059020996094,289.8462219238281,295.6095275878906,293.5512390136719,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.2880817353725433,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,291.2059020996094,289.8462219238281,295.6095275878906,293.5512390136719,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.2880817353725433,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,291.1831970214844,289.822021484375,295.6095275878906,293.5512390136719,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2678178548812866,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,291.1831970214844,289.822021484375,295.6095275878906,293.5512390136719,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2678178548812866,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.16143798828125,289.7977294921875,295.6095275878906,293.5512390136719,284.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.8751996067584464e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2490781843662262,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.16143798828125,289.7977294921875,295.6095275878906,293.5512390136719,284.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.8751996067584464e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2490781843662262,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.1406555175781,289.7734680175781,295.6095275878906,293.5512390136719,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153345739217839e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.2317263185977935,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
