time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141840,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.1406555175781,289.7734680175781,295.6095275878906,293.5512390136719,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153345739217839e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.2317263185977935,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,291.1306457519531,289.76141357421875,295.6095275878906,293.5512390136719,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.765108675541583e-12,5.256786559514308e-18,-1.7651139881322277e-12,4.300367787563042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2236380726099014,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.120849609375,289.7494506835937,295.6095275878906,293.5512390136719,285.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.8751996067584464e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2158840894699096,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,291.10205078125,289.725830078125,295.6095275878906,293.5512390136719,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.2012513130903244,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,291.10205078125,289.725830078125,295.6095275878906,293.5512390136719,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.2012513130903244,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.0842590332031,289.7027893066406,295.6095275878906,293.5512390136719,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153345739217839e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.1877700835466385,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.0842590332031,289.7027893066406,295.6095275878906,293.5512390136719,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153345739217839e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.1877700835466385,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.0675048828125,289.6805419921875,295.6095275878906,293.5512390136719,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534932278383395e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.1753262728452682,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.0675048828125,289.6805419921875,295.6095275878906,293.5512390136719,285.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534932278383395e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.1753262728452682,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.0517578125,289.6592102050781,295.6095275878906,293.5512390136719,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.8751996067584464e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1638213694095611,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.0517578125,289.6592102050781,295.6095275878906,293.5512390136719,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.8751996067584464e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1638213694095611,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.0443115234375,289.6489562988281,295.6095275878906,293.5512390136719,285.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534932278383395e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.158432126045227,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,291.037109375,289.6390075683594,295.6095275878906,293.5512390136719,285.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534932278383395e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.1532554477453231,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.0235290527344,289.6200866699219,295.6095275878906,293.5512390136719,285.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.8751996067584464e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1433476507663726,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,291.0235290527344,289.6200866699219,295.6095275878906,293.5512390136719,285.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.8751996067584464e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1433476507663726,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,291.01104736328125,289.6026611328125,295.6095275878906,293.5512390136719,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.1339799016714096,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,291.01104736328125,289.6026611328125,295.6095275878906,293.5512390136719,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.1339799016714096,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.9996643066406,289.5868530273437,295.6095275878906,293.5512390136719,285.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.46054649550443e-13,7.298106183895119e-18,9.4604727697567e-13,1.644863715719036e-12,0.0,0.0,0.0,0.0,60.0,0.1252138316631317,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.9996643066406,289.5868530273437,295.6095275878906,293.5512390136719,285.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.46054649550443e-13,7.298106183895119e-18,9.4604727697567e-13,1.644863715719036e-12,0.0,0.0,0.0,0.0,60.0,0.1252138316631317,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.9894104003906,289.5729064941406,295.6095275878906,293.5512390136719,285.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534932278383395e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.1170650422573089,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.9894104003906,289.5729064941406,295.6095275878906,293.5512390136719,285.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534932278383395e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.1170650422573089,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.9847106933594,289.566650390625,295.6095275878906,293.5512390136719,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.765108675541583e-12,5.256786559514308e-18,-1.7651139881322277e-12,4.300367787563042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1132171303033828,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.9803161621094,289.5609130859375,295.6095275878906,293.5512390136719,285.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.46054649550443e-13,7.298106183895119e-18,9.4604727697567e-13,1.644863715719036e-12,0.0,0.0,0.0,0.0,60.0,0.1095035970211029,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.9723815917969,289.5511169433594,295.6095275878906,293.5512390136719,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-9.46054649550443e-13,7.298106183895119e-18,9.4604727697567e-13,1.644863715719036e-12,0.0,0.0,0.0,0.0,60.0,0.1024546101689338,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.9723815917969,289.5511169433594,295.6095275878906,293.5512390136719,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-9.46054649550443e-13,7.298106183895119e-18,9.4604727697567e-13,1.644863715719036e-12,0.0,0.0,0.0,0.0,60.0,0.1024546101689338,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.9656066894531,289.5436706542969,295.6095275878906,293.5512390136719,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916518817548949e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0958632081747055,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.9656066894531,289.5436706542969,295.6095275878906,293.5512390136719,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916518817548949e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0958632081747055,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.96002197265625,289.5387268066406,295.6095275878906,293.5512390136719,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916518817548949e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0896585136651992,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.96002197265625,289.5387268066406,295.6095275878906,293.5512390136719,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916518817548949e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0896585136651992,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.9556579589844,289.5364990234375,295.6095275878906,293.5512390136719,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534932278383395e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0838754922151565,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.9556579589844,289.5364990234375,295.6095275878906,293.5512390136719,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534932278383395e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0838754922151565,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.9539489746094,289.5364685058594,295.6095275878906,293.5512390136719,285.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153344912037228e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.081128217279911,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.9525146484375,289.53717041015625,295.6095275878906,293.5512390136719,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,1.765108675541583e-12,5.256786559514308e-18,-1.7651139881322277e-12,4.300367787563042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0784747079014778,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.9506225585937,289.5408630371094,295.6095275878906,293.5512390136719,285.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0734191611409187,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.9506225585937,289.5408630371094,295.6095275878906,293.5512390136719,285.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0734191611409187,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.5477905273437,295.6095275878906,293.5512390136719,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534932278383395e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0687063485383987,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.5477905273437,295.6095275878906,293.5512390136719,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534932278383395e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0687063485383987,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.55670166015625,295.6095275878906,293.5512390136719,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0643181875348091,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.55670166015625,295.6095275878906,293.5512390136719,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0643181875348091,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.566162109375,295.6095275878906,293.5512390136719,285.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0601819418370723,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.566162109375,295.6095275878906,293.5512390136719,285.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0601819418370723,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
