time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144300,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.5710754394531,295.6095275878906,293.5512390136719,285.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.46054649550443e-13,7.298106183895119e-18,9.4604727697567e-13,1.644863715719036e-12,0.0,0.0,0.0,0.0,60.0,0.0582247264683246,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.5761108398437,295.6095275878906,293.5512390136719,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.46054649550443e-13,7.298106183895119e-18,9.4604727697567e-13,1.644863715719036e-12,0.0,0.0,0.0,0.0,60.0,0.0563334599137306,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.5865478515625,295.6095275878906,293.5512390136719,285.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0527342334389686,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.5865478515625,295.6095275878906,293.5512390136719,285.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0527342334389686,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.597412109375,295.6095275878906,293.5512390136719,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153345739217839e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0493776872754097,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.597412109375,295.6095275878906,293.5512390136719,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153345739217839e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0493776872754097,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.6086730957031,295.6095275878906,293.5512390136719,285.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0462475940585136,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.6086730957031,295.6095275878906,293.5512390136719,285.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0462475940585136,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.6202392578125,295.6095275878906,293.5512390136719,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,1.765108675541583e-12,5.256786559514308e-18,-1.7651139881322277e-12,4.300367787563042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0433254688978195,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.6202392578125,295.6095275878906,293.5512390136719,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,1.765108675541583e-12,5.256786559514308e-18,-1.7651139881322277e-12,4.300367787563042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0433254688978195,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6261291503906,295.6095275878906,293.5512390136719,285.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534932278383395e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0419591963291168,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.6321105957031,295.6095275878906,293.5512390136719,285.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0406428128480911,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6441955566406,295.6095275878906,293.5512390136719,285.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194665363598653e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0381066724658012,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6441955566406,295.6095275878906,293.5512390136719,285.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194665363598653e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0381066724658012,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6565246582031,295.6095275878906,293.5512390136719,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194665363598653e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0357595421373844,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6565246582031,295.6095275878906,293.5512390136719,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194665363598653e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0357595421373844,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.66900634765625,295.6095275878906,293.5512390136719,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.03361227363348,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.66900634765625,295.6095275878906,293.5512390136719,285.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.03361227363348,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,5.116794574849814e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,5.388245730673924e-13,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,3.9797478463762803e-13,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,5.388235430753285e-13,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,2.5559337632485857e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6815795898437,295.6095275878906,293.5512390136719,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,1.8764230620693656e-12,6.493613067592889e-18,-1.8764295672824005e-12,9.37414534017689e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0315932892262935,-0.0,-2.0267154052839512e-24,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,5.116794574849814e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,5.388245730673924e-13,299.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,3.9797478463762803e-13,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,5.388235430753285e-13,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,2.5559337632485857e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6815795898437,295.6095275878906,293.5512390136719,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,1.8764230620693656e-12,6.493613067592889e-18,-1.8764295672824005e-12,9.37414534017689e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0315932892262935,-0.0,-2.0267154052839512e-24,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6878967285156,295.6095275878906,293.5512390136719,285.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153347393579064e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0306914243847131,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.6942443847656,295.6095275878906,293.5512390136719,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194667845140489e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0297972597181797,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.7069091796875,295.6095275878906,293.5512390136719,285.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.15334904794029e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0280574224889278,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.7069091796875,295.6095275878906,293.5512390136719,285.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.15334904794029e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0280574224889278,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7195739746094,295.6095275878906,293.5512390136719,285.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194669499501714e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.026487935334444,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7195739746094,295.6095275878906,293.5512390136719,285.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194669499501714e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.026487935334444,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.732177734375,295.6095275878906,293.5512390136719,285.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153350702301516e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.024991936981678,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.732177734375,295.6095275878906,293.5512390136719,285.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153350702301516e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.024991936981678,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-5.116794574849814e-13,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-5.388245730673924e-13,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-3.9797478463762803e-13,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-5.388235430753285e-13,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-2.5559337632485857e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.7446594238281,295.6095275878906,293.5512390136719,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.60156067295836e-12,9.957844232194049e-18,3.6015506982983725e-12,-2.692116928687538e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0236078593879938,-0.0,-2.0267154052839512e-24,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-5.116794574849814e-13,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-5.388245730673924e-13,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-3.9797478463762803e-13,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-5.388235430753285e-13,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-2.5559337632485857e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.7446594238281,295.6095275878906,293.5512390136719,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.60156067295836e-12,9.957844232194049e-18,3.6015506982983725e-12,-2.692116928687538e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0236078593879938,-0.0,-2.0267154052839512e-24,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.7508544921875,295.6095275878906,293.5512390136719,285.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.46054649550443e-13,7.298110319798181e-18,9.4604727697567e-13,1.644863715719036e-12,0.0,0.0,0.0,0.0,60.0,0.0229637380689382,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-5.116794574849814e-13,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-5.388245730673924e-13,299.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-3.9797478463762803e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-5.388235430753285e-13,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-2.5559337632485857e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.75701904296875,295.6095275878906,293.5512390136719,285.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.60156067295836e-12,9.95784340501344e-18,3.6015506982983725e-12,-2.692116928687538e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0223388224840164,-0.0,-2.0267154052839512e-24,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7691650390625,295.6095275878906,293.5512390136719,285.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534936414286459e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0211215894669294,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7691650390625,295.6095275878906,293.5512390136719,285.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534936414286459e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0211215894669294,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.78106689453125,295.6095275878906,293.5512390136719,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534936414286459e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0199844371527433,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.78106689453125,295.6095275878906,293.5512390136719,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534936414286459e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0199844371527433,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.792724609375,295.6095275878906,293.5512390136719,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916522953452013e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0188960526138544,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.792724609375,295.6095275878906,293.5512390136719,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916522953452013e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0188960526138544,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.8040466308594,295.6095275878906,293.5512390136719,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.875202915480895e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0178361348807811,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.8040466308594,295.6095275878906,293.5512390136719,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.875202915480895e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0178361348807811,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
