time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146700,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8095703125,295.6095275878906,293.5512390136719,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534934759925234e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0173545330762863,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8149719238281,295.6095275878906,293.5512390136719,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916521299090788e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0168780367821455,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.8255310058594,295.6095275878906,293.5512390136719,285.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.875200847529365e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0159113109111785,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.8255310058594,295.6095275878906,293.5512390136719,285.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.875200847529365e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0159113109111785,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8356018066406,295.6095275878906,293.5512390136719,285.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0150326201692223,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8356018066406,295.6095275878906,293.5512390136719,285.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0150326201692223,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.84521484375,295.6094970703125,293.5512390136719,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,1.8764230620693656e-12,6.493613481183196e-18,-1.8764295672824005e-12,9.37414534017689e-13,0.0,0.0,0.0,0.0,60.0,0.0141852730885148,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.84521484375,295.6094970703125,293.5512390136719,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,1.8764230620693656e-12,6.493613481183196e-18,-1.8764295672824005e-12,9.37414534017689e-13,0.0,0.0,0.0,0.0,60.0,0.0141852730885148,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.854248046875,295.6094970703125,293.5512390136719,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.545903588114685e-12,1.0576253557125432e-17,3.5458929629333946e-12,-4.373593501250106e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0133855640888214,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.854248046875,295.6094970703125,293.5512390136719,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.545903588114685e-12,1.0576253557125432e-17,3.5458929629333946e-12,-4.373593501250106e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0133855640888214,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.85858154296875,295.6094970703125,293.5512390136719,285.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.8764230620693656e-12,6.493613894773503e-18,-1.8764295672824005e-12,9.37414534017689e-13,0.0,0.0,0.0,0.0,60.0,0.0129956752061843,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8627319335937,295.6094970703125,293.5512390136719,285.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194667017959876e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0126331727951765,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8705749511719,295.6094970703125,293.5512390136719,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194666190779265e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011890348047018,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8705749511719,295.6094970703125,293.5512390136719,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194666190779265e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011890348047018,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.87774658203125,295.6094970703125,293.5512390136719,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153346566398452e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0111940521746873,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.87774658203125,295.6094970703125,293.5512390136719,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153346566398452e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0111940521746873,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.8829650878906,295.6095275878906,293.5512390136719,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153346566398452e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0105263674631714,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.8829650878906,295.6095275878906,293.5512390136719,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153346566398452e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0105263674631714,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.88507080078125,295.6095275878906,293.5512390136719,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0098875146359205,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.88507080078125,295.6095275878906,293.5512390136719,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0098875146359205,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8850402832031,295.6094970703125,293.5512390136719,285.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0096044484525918,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.8843078613281,295.6094970703125,293.5512390136719,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.875200433939058e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0093262922018766,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8808288574219,295.6094970703125,293.5512390136719,285.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0087719764560461,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8808288574219,295.6094970703125,293.5512390136719,285.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0087719764560461,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8778076171875,295.6094970703125,293.5512390136719,285.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0084797013550996,-0.0,-5.3158076532711976e-36,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8749084472656,295.6094970703125,293.5512390136719,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0082500744611024,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8667297363281,295.6094970703125,293.5512390136719,285.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0077631715685129,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8667297363281,295.6094970703125,293.5512390136719,285.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534933105564007e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0077631715685129,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.85650634765625,295.6094970703125,293.5512390136719,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0073060137219727,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.85650634765625,295.6094970703125,293.5512390136719,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0073060137219727,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.8507080078125,295.6094970703125,293.5512390136719,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534932278383395e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0070827449671924,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.844482421875,295.6094970703125,293.5512390136719,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068820076994597,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.830810546875,295.6094970703125,293.5512390136719,285.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153344912037228e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0064589949324727,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.830810546875,295.6094970703125,293.5512390136719,285.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153344912037228e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0064589949324727,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.81573486328125,295.6094970703125,293.5512390136719,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916518817548949e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060697603039443,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.81573486328125,295.6094970703125,293.5512390136719,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916518817548949e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060697603039443,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7994689941406,295.6094970703125,293.5512390136719,285.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534931451202782e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0057092327624559,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7994689941406,295.6094970703125,293.5512390136719,285.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534931451202782e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0057092327624559,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7822265625,295.6094970703125,293.5512390136719,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534931451202782e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0053914436139166,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7822265625,295.6094970703125,293.5512390136719,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534931451202782e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0053914436139166,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
