time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149100,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7732849121094,295.6094970703125,293.5512390136719,285.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.53493062402217e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0052477824501693,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7641906738281,295.6094970703125,293.5512390136719,285.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916517163187725e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0051069157198071,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.74560546875,295.6094970703125,293.5512390136719,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.875197538806914e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0047997515648603,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.74560546875,295.6094970703125,293.5512390136719,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.875197538806914e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0047997515648603,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7335205078125,295.6094970703125,293.5512390136719,285.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534929796841557e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0046424008905887,-0.0,-1.4060070711029851e-34,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7266845703125,295.6094970703125,293.5512390136719,285.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.534929796841557e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0045539112761616,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7076110839844,295.6094970703125,293.5512390136719,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194662054876201e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043077212758362,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.7076110839844,295.6094970703125,293.5512390136719,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194662054876201e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043077212758362,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.6886291503906,295.6094970703125,293.5512390136719,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.53493062402217e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0040676719509065,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.6886291503906,295.6094970703125,293.5512390136719,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.53493062402217e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0040676719509065,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.6792297363281,295.6094970703125,293.5512390136719,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.53493062402217e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0039746188558638,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.6699523925781,295.6094970703125,293.5512390136719,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.347402088125515e-13,8.53493062402217e-18,8.347316978254975e-13,-1.7180895378263172e-12,0.0,0.0,0.0,0.0,60.0,0.0038830214180052,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6517639160156,295.6094970703125,293.5512390136719,285.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,1.8764230620693656e-12,6.493610172460745e-18,-1.8764295672824005e-12,9.37414534017689e-13,0.0,0.0,0.0,0.0,60.0,0.0036722889635711,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6517639160156,295.6094970703125,293.5512390136719,285.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,1.8764230620693656e-12,6.493610172460745e-18,-1.8764295672824005e-12,9.37414534017689e-13,0.0,0.0,0.0,0.0,60.0,0.0036722889635711,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.63433837890625,295.6094970703125,293.5512390136719,285.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194663709237426e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034656624775379,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.63433837890625,295.6094970703125,293.5512390136719,285.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.490246286430576e-12,1.1194663709237426e-17,3.4902352275684168e-12,-6.055070073812674e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034656624775379,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6178283691406,295.6094970703125,293.5512390136719,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,1.8764230620693656e-12,6.49361182682197e-18,-1.8764295672824005e-12,9.37414534017689e-13,0.0,0.0,0.0,0.0,60.0,0.0032459099311381,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6178283691406,295.6094970703125,293.5512390136719,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,1.8764230620693656e-12,6.49361182682197e-18,-1.8764295672824005e-12,9.37414534017689e-13,0.0,0.0,0.0,0.0,60.0,0.0032459099311381,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6025085449219,295.6094970703125,293.5512390136719,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.8764230620693656e-12,6.493612654002585e-18,-1.8764295672824005e-12,9.37414534017689e-13,0.0,0.0,0.0,0.0,60.0,0.003064208664,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.6025085449219,295.6094970703125,293.5512390136719,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.8764230620693656e-12,6.493612654002585e-18,-1.8764295672824005e-12,9.37414534017689e-13,0.0,0.0,0.0,0.0,60.0,0.003064208664,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.5953369140625,295.6094970703125,293.5512390136719,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.545903588114685e-12,1.057625272994482e-17,3.5458929629333946e-12,-4.373593501250106e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029822820797562,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.58856201171875,295.6094970703125,293.5512390136719,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0028858194127678,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.5762023925781,295.6094970703125,293.5512390136719,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.875200020348751e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027002764400094,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.5762023925781,295.6094970703125,293.5512390136719,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.8207659772256912e-12,5.875200020348751e-18,-1.8207718319174226e-12,2.618891215000474e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027002764400094,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.56842041015625,295.6094970703125,293.5512390136719,285.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153345739217839e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0025850732345134,-0.0,-5.066936917667673e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.5656433105469,295.6094970703125,293.5512390136719,285.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153345739217839e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0025402782484889,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.5571594238281,295.6094970703125,293.5512390136719,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153345739217839e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0023809918202459,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,2.558397287424907e-13,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,2.694122865336962e-13,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,1.9898739231881402e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,2.694117715376643e-13,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.5571594238281,295.6094970703125,293.5512390136719,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.790830155486594e-13,9.153345739217839e-18,7.790738540403019e-13,-3.3995662188091025e-12,0.0,0.0,0.0,0.0,60.0,0.0023809918202459,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.5509033203125,295.6094970703125,293.5512390136719,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0022339615970849,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.5509033203125,295.6094970703125,293.5512390136719,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916519644729563e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0022339615970849,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,0.0,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,0.0,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,0.0,286.4147033691406,294.1499938964844,290.95001220703125,289.5486755371094,295.6094970703125,293.5512390136719,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916518817548949e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,0.0,60.0,0.0021746070124208,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.547119140625,295.6094970703125,293.5512390136719,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916518817548949e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021152612753212,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.5459899902344,295.6094970703125,293.5512390136719,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916518817548949e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019805831834673,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,-2.558397287424907e-13,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,-2.694122865336962e-13,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,-1.9898739231881402e-13,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,-2.694117715376643e-13,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,-1.2779668816242928e-12,286.4147033691406,294.1499938964844,290.95001220703125,289.5459899902344,295.6094970703125,293.5512390136719,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-8.903974020764427e-13,7.916518817548949e-18,8.903894874005835e-13,-3.6612877172322734e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019805831834673,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,1.1415568490491523e-09,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,1.2021176276633128e-09,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,8.87881768107945e-10,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,1.202115296194961e-09,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,5.702287975140052e-09,286.4146728515625,294.1499938964844,290.95001220703125,289.5477905273437,295.6094970703125,293.5512390136719,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165091156646213e-08,1.522317089551993e-14,1.2165076057613078e-08,-2.783702157671541e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0018505146726965,-0.0,-1.0087694217572012e-17,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,1.1415568490491523e-09,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728088378906,0.0,0.0,1.2021176276633128e-09,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,8.87881768107945e-10,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,1.202115296194961e-09,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,5.702287975140052e-09,286.4146728515625,294.1499938964844,290.95001220703125,289.5477905273437,295.6094970703125,293.5512390136719,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165091156646213e-08,1.522317089551993e-14,1.2165076057613078e-08,-2.783702157671541e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0018505146726965,-0.0,-1.0087694217572012e-17,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,5.4558590534270486e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,5.7452979262961896e-08,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,4.243466023012844e-08,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,5.745286912883785e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,2.7253025791651453e-07,286.4122619628906,294.1499938964844,290.9432067871094,289.54803466796875,295.6104431152344,293.55096435546875,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.814154064864852e-07,7.271627961227822e-13,5.8141466752204e-07,-1.3303737205205834e-06,0.0,0.0,0.0,-3.2749376259744167e-06,60.0,-0.0009399856789968,-0.0,-2.3042154054481e-14,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,5.4558590534270486e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,5.7452979262961896e-08,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,4.243466023012844e-08,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,5.745286912883785e-08,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,2.7253025791651453e-07,286.4122619628906,294.1499938964844,290.9432067871094,289.54803466796875,295.6104431152344,293.55096435546875,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.814154064864852e-07,7.271627961227822e-13,5.8141466752204e-07,-1.3303737205205834e-06,0.0,0.0,0.0,-3.2749376259744167e-06,60.0,-0.0009399856789968,-0.0,-2.3042154054481e-14,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,1.9270717643848922e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,2.029305079531696e-07,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,1.498840731528617e-07,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,2.029301100492376e-07,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,9.6260805548809e-07,286.41229248046875,294.1499938964844,290.92340087890625,289.5423889160156,295.6104431152344,293.55096435546875,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.053342541330494e-06,2.5682474810023725e-12,2.053340040220064e-06,-4.698566954175476e-06,0.0,0.0,0.0,-1.156590587925166e-05,60.0,0.0099243577569723,-0.0,-2.8747005318720265e-13,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,1.9270717643848922e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,2.029305079531696e-07,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,1.498840731528617e-07,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,2.029301100492376e-07,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,9.6260805548809e-07,286.41229248046875,294.1499938964844,290.92340087890625,289.5423889160156,295.6104431152344,293.55096435546875,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.053342541330494e-06,2.5682474810023725e-12,2.053340040220064e-06,-4.698566954175476e-06,0.0,0.0,0.0,-1.156590587925166e-05,60.0,0.0099243577569723,-0.0,-2.8747005318720265e-13,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
