time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151500,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,3.301893229945563e-07,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,3.477062193724123e-07,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,2.568151273862896e-07,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,3.47705537251386e-07,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,1.6493567045472446e-06,286.41229248046875,294.1499938964844,290.9089050292969,289.5374755859375,295.61041259765625,293.55096435546875,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.522788119880716e-06,4.405013680208736e-12,3.522783799780882e-06,-8.05805393611081e-06,0.0,0.0,0.0,-1.984217669814825e-05,60.0,0.0172457713633775,-0.0,-8.439618903906265e-13,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,6.099024858485791e-07,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,6.422584419851773e-07,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,4.7437083594559226e-07,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,6.422571914299624e-07,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,3.0465757845377084e-06,286.41229248046875,294.1499938964844,290.8914794921875,289.5311889648437,295.61041259765625,293.5509948730469,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.502663381979801e-06,8.132218856649054e-12,6.502655196527485e-06,-1.4877111425448676e-05,0.0,0.0,0.0,-3.662703966256231e-05,60.0,0.0309052970260381,-0.0,-2.879503276445594e-12,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,1.88312117188616e-06,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,1.9830226847261656e-06,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,1.464656634198036e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,1.983018819373683e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,9.406538993061986e-06,286.4125366210937,294.1499938964844,290.848388671875,289.5147705078125,295.6099548339844,293.551025390625,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0065057469764724e-05,2.5096437081262305e-11,2.0065032003913075e-05,-4.59139519080054e-05,0.0,0.0,0.0,-0.0001130207674577,60.0,0.0994942858815193,-0.0,-2.745069276055556e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,1.88312117188616e-06,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47137451171875,0.0,0.0,1.9830226847261656e-06,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,1.464656634198036e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,1.983018819373683e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,9.406538993061986e-06,286.4125366210937,294.1499938964844,290.848388671875,289.5147705078125,295.6099548339844,293.551025390625,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0065057469764724e-05,2.5096437081262305e-11,2.0065032003913075e-05,-4.59139519080054e-05,0.0,0.0,0.0,-0.0001130207674577,60.0,0.0994942858815193,-0.0,-2.745069276055556e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,3.316426273158868e-06,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,3.4923662042274373e-06,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,2.579454985607299e-06,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,3.492359383017174e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,1.6566164049436338e-05,286.4129638671875,294.1499938964844,290.80645751953125,289.49810791015625,295.60919189453125,293.55108642578125,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5337343433639035e-05,4.4198263104977536e-11,3.533729977789335e-05,-8.086075104074553e-05,0.0,0.0,0.0,-0.0001990452146856,60.0,0.1840180158615112,-0.0,-8.514075555687839e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,3.851835572277196e-06,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,4.056179477629485e-06,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,2.9958862342027714e-06,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,4.05617174692452e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,1.9240631445427425e-05,286.41314697265625,294.1499938964844,290.79498291015625,289.49346923828125,295.6088256835937,293.5511169433594,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.104227991774678e-05,5.1333756689864174e-11,4.104222898604348e-05,-9.391507046530025e-05,0.0,0.0,0.0,-0.0002311795251443,60.0,0.2147427350282669,-0.0,-1.1485033063474147e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,6.454371941799764e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,6.796783509344095e-06,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,5.020091066398891e-06,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,6.79677032167092e-06,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,3.224078318453394e-05,286.4141845703125,294.1499938964844,290.7322082519531,289.46759033203125,295.6067810058594,293.5511169433594,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.877302803331986e-05,8.601800521867986e-11,6.877294072182849e-05,-0.0001573699701111,0.0,0.0,0.0,-0.0003873789391946,60.0,0.3661911785602569,-0.0,-3.224814859592584e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,6.454371941799764e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,6.796783509344095e-06,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,5.020091066398891e-06,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,6.79677032167092e-06,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,3.224078318453394e-05,286.4141845703125,294.1499938964844,290.7322082519531,289.46759033203125,295.6067810058594,293.5511169433594,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.877302803331986e-05,8.601800521867986e-11,6.877294072182849e-05,-0.0001573699701111,0.0,0.0,0.0,-0.0003873789391946,60.0,0.3661911785602569,-0.0,-3.224814859592584e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,1.0090739124279937e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,1.0626064067764672e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,7.8483899415005e-06,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,1.0626043149386533e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,5.040511314291507e-05,286.4159240722656,294.1499938964844,290.6609191894531,289.4374694824219,295.6025085449219,293.5501708984375,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075196123565,1.344803851610621e-10,0.0001075194741133,-0.000246031791903,0.0,0.0,0.0,-0.0006056274869479,60.0,0.5757761001586914,-0.0,-7.88211496072222e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,1.0090739124279937e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,1.0626064067764672e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,7.8483899415005e-06,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,1.0626043149386533e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,5.040511314291507e-05,286.4159240722656,294.1499938964844,290.6609191894531,289.4374694824219,295.6025085449219,293.5501708984375,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075196123565,1.344803851610621e-10,0.0001075194741133,-0.000246031791903,0.0,0.0,0.0,-0.0006056274869479,60.0,0.5757761001586914,-0.0,-7.88211496072222e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,1.1840554179798346e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,1.2468708519008942e-05,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,9.20936327020172e-06,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,1.2468683962651994e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,5.91457610426005e-05,286.4169616699219,294.1499938964844,290.62237548828125,289.4208984375,295.5990600585937,293.5486755371094,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001261647994397,1.57800800204555e-10,0.0001261646393686,-0.0002886963775381,0.0,0.0,0.0,-0.0007106505800038,60.0,0.6991152763366699,-0.0,-1.0852776455294582e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,1.4385285794560332e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,1.514844007033389e-05,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,1.1188608368684072e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,1.5148410966503434e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,7.185716822277755e-05,286.4178161621094,294.1499938964844,290.58203125,289.4034118652344,295.59393310546875,293.5453186035156,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001532795286038,1.9171464415990158e-10,0.0001532793394289,-0.0003507417277432,0.0,0.0,0.0,-0.0008633801480755,60.0,0.8510457873344421,-0.0,-1.6018938397976967e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,2.5521974748698995e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,2.687594133021776e-05,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,1.985051676456351e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,2.6875888579525054e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,0.0001274869864573,286.41680908203125,294.1499938964844,290.4964599609375,289.36578369140625,295.5682067871094,293.521240234375,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002719440381042,3.401345871623105e-10,0.0002719437179621,-0.000622275925707,0.0,0.0,0.0,-0.0015317847719416,60.0,1.4632394313812256,-0.0,-5.042259054732767e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,2.5521974748698995e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,2.687594133021776e-05,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,1.985051676456351e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759826660156,0.0,0.0,2.6875888579525054e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742431640625,0.0,0.0,0.0001274869864573,286.41680908203125,294.1499938964844,290.4964599609375,289.36578369140625,295.5682067871094,293.521240234375,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002719440381042,3.401345871623105e-10,0.0002719437179621,-0.000622275925707,0.0,0.0,0.0,-0.0015317847719416,60.0,1.4632394313812256,-0.0,-5.042259054732767e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,9.003440209198743e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,9.481082088313995e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,7.002708298387006e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,9.48106389841996e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.0004497385234571,286.42120361328125,294.1499938964844,290.40509033203125,289.32489013671875,295.5493469238281,293.4935607910156,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003032362437807,4.5378023560971315e-10,0.0003032357781194,-0.0008897600346244,0.0,0.0,0.0,-0.001768056419678,60.0,1.8928276300430296,-0.0,-6.274997588207043e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,9.003440209198743e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,9.481082088313995e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,7.002708298387006e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,9.48106389841996e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.0004497385234571,286.42120361328125,294.1499938964844,290.40509033203125,289.32489013671875,295.5493469238281,293.4935607910156,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003032362437807,4.5378023560971315e-10,0.0003032357781194,-0.0008897600346244,0.0,0.0,0.0,-0.001768056419678,60.0,1.8928276300430296,-0.0,-6.274997588207043e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,9.002534352475777e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,9.480128210270776e-05,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,7.002003985689953e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862060546875,0.0,0.0,9.480110020376742e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,0.0004496932961046,286.4255676269531,294.1499938964844,290.308837890625,289.2810974121094,295.46112060546875,293.4467163085937,285.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006915854755789,8.315266808445188e-10,0.0006915846606716,-0.0014945117291063,0.0,0.0,0.0,-0.0038911108858883,60.0,3.568446159362793,-0.0,-6.27373140105192e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,9.002534352475777e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,9.480128210270776e-05,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080871582031,0.0,0.0,7.002003985689953e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862060546875,0.0,0.0,9.480110020376742e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,0.0004496932961046,286.4255676269531,294.1499938964844,290.308837890625,289.2810974121094,295.46112060546875,293.4467163085937,285.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006915854755789,8.315266808445188e-10,0.0006915846606716,-0.0014945117291063,0.0,0.0,0.0,-0.0038911108858883,60.0,3.568446159362793,-0.0,-6.27373140105192e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,9.012580994749442e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,9.4907074526418e-05,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,7.009817636571825e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,9.490689262747765e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,0.0004501951334532,286.4420471191406,294.1499938964844,290.2085876464844,289.2347412109375,295.3817749023437,293.37255859375,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008826373377814,1.1469230010163756e-09,0.0008826361736282,-0.0021326392889022,0.0,0.0,0.0,-0.0049942387267947,60.0,4.7142767906188965,-0.0,-6.287735487831014e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,9.012580994749442e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,9.4907074526418e-05,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,7.009817636571825e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,9.490689262747765e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,0.0004501951334532,286.4420471191406,294.1499938964844,290.2085876464844,289.2347412109375,295.3817749023437,293.37255859375,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008826373377814,1.1469230010163756e-09,0.0008826361736282,-0.0021326392889022,0.0,0.0,0.0,-0.0049942387267947,60.0,4.7142767906188965,-0.0,-6.287735487831014e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,9.017452248372138e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,9.4958370027598e-05,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113830566406,0.0,0.0,7.01360622770153e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,9.495818812865764e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876403808594,0.0,0.0,0.0004504384705796,286.431396484375,294.1499938964844,290.1572570800781,289.2107238769531,295.34844970703125,293.3333740234375,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008674626005813,1.1918708242575347e-09,0.0008674614364281,-0.0022659818641841,0.0,0.0,0.0,-0.0049383123405277,60.0,5.0741376876831055,-0.0,-6.29453182909856e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,9.017703268909828e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,9.496101120021194e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,7.01380122336559e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.49608293012716e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0004504510434344,286.4163818359375,294.1499938964844,290.10528564453125,289.18621826171875,295.3426818847656,293.2911682128906,285.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601348428986,1.2877675592548599e-09,0.0009601335041224,-0.0024254224263131,0.0,0.0,0.0,-0.0054475544020533,60.0,4.848876953125,-0.0,-6.294879284496346e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,9.020111610880122e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,9.498636791249736e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,7.015674054855481e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,9.498619328951464e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,0.0004505713586695,286.4010009765625,294.1499938964844,289.999755859375,289.1358947753906,295.2693786621094,293.203125,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961126119364,1.31845101503103e-09,0.0009611248387955,-0.0025050977710634,0.0,0.0,0.0,-0.005466429516673,60.0,5.513121128082275,-0.0,-6.298235888380077e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,9.020111610880122e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,9.498636791249736e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884338378906,0.0,0.0,7.015674054855481e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666748046875,0.0,0.0,9.498619328951464e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653015136719,0.0,0.0,0.0004505713586695,286.4010009765625,294.1499938964844,289.999755859375,289.1358947753906,295.2693786621094,293.203125,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961126119364,1.31845101503103e-09,0.0009611248387955,-0.0025050977710634,0.0,0.0,0.0,-0.005466429516673,60.0,5.513121128082275,-0.0,-6.298235888380077e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642333984375,0.0,0.0,9.022405720315874e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,9.501052409177646e-05,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,7.017458119662479e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,9.501034946879372e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0004506859986577,286.3875732421875,294.1499938964844,289.90582275390625,289.0904541015625,295.2043762207031,293.1209411621094,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613689617253,1.3469868553883655e-09,0.0009613676229491,-0.0025798755232244,0.0,0.0,0.0,-0.0054805697873234,60.0,5.707507610321045,-0.0,-6.301434751776469e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,9.02442043297924e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,9.503174078417942e-05,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,7.019025360932574e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,9.503156616119668e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0004507866397034,286.3857727050781,294.1499938964844,289.8929748535156,289.08416748046875,295.1954650878906,293.10650634765625,285.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615834569558,1.372079672101733e-09,0.0009615820599719,-0.00264562969096,0.0,0.0,0.0,-0.0054930089972913,60.0,5.718501091003418,-0.0,-6.304248501010079e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,9.033791138790548e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,9.513041732134296e-05,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,7.02631296007894e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,9.513024269836023e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0004512547166086,286.31884765625,294.1499938964844,289.7857971191406,289.031494140625,295.0979309082031,292.9861145019531,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827306054532,1.809446481537691e-09,0.0012827287428081,-0.0034743160940706,0.0,0.0,0.0,-0.0073053273372352,60.0,6.675153732299805,-0.0,-6.317342382544666e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,9.033791138790548e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,9.513041732134296e-05,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,7.02631296007894e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40802001953125,0.0,0.0,9.513024269836023e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0004512547166086,286.31884765625,294.1499938964844,289.7857971191406,289.031494140625,295.0979309082031,292.9861145019531,285.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827306054532,1.809446481537691e-09,0.0012827287428081,-0.0034743160940706,0.0,0.0,0.0,-0.0073053273372352,60.0,6.675153732299805,-0.0,-6.317342382544666e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,9.091520041693002e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,9.5738323580008e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,7.071212894516066e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,9.573815623298287e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,0.0004541384114418,286.3050537109375,294.1499938964844,289.6791381835937,288.9782409667969,294.9694519042969,292.7865295410156,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688256541267,2.208062399589039e-09,0.0009688234422355,-0.0048361551016569,0.0,0.0,0.0,-0.0059079080820083,60.0,6.682806015014648,-0.0,-6.398333596280281e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,9.091520041693002e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,9.5738323580008e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,7.071212894516066e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,9.573815623298287e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,0.0004541384114418,286.3050537109375,294.1499938964844,289.6791381835937,288.9782409667969,294.9694519042969,292.7865295410156,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688256541267,2.208062399589039e-09,0.0009688234422355,-0.0048361551016569,0.0,0.0,0.0,-0.0059079080820083,60.0,6.682806015014648,-0.0,-6.398333596280281e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,9.11288007046096e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,9.596325980965048e-05,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,7.087826816132292e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.596309246262535e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,0.000455205416074,286.297607421875,294.1499938964844,289.62628173828125,288.9515686035156,294.9320983886719,292.662841796875,285.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710066369734,2.4740685056201524e-09,0.000971004134044,-0.0055332812480628,0.0,0.0,0.0,-0.0060393069870769,60.0,6.308341979980469,-0.0,-6.428431476024343e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,9.13082403712906e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.615221642889082e-05,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,7.101782102836296e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,9.615204180590808e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,0.0004561017267405,286.29022216796875,294.1499938964844,289.57391357421875,288.9248962402344,294.8944702148437,292.5231628417969,285.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729184675961,2.697597478729108e-09,0.0009729157318361,-0.0061190021224319,0.0,0.0,0.0,-0.0061501208692789,60.0,6.117305278778076,-0.0,-6.453768719438814e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,9.170033445116132e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.65651124715805e-05,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,7.132278551580384e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,9.656493784859776e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,0.0004580603563226,286.27545166015625,294.1499938964844,289.4709777832031,288.8719177246094,294.818603515625,292.2078857421875,285.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770957985892,3.186059194248969e-09,0.0009770926553755,-0.0073989126831293,0.0,0.0,0.0,-0.0063922726549208,60.0,5.9073262214660645,-0.0,-6.509309002922238e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,9.170033445116132e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.65651124715805e-05,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,7.132278551580384e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,9.656493784859776e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,0.0004580603563226,286.27545166015625,294.1499938964844,289.4709777832031,288.8719177246094,294.818603515625,292.2078857421875,285.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770957985892,3.186059194248969e-09,0.0009770926553755,-0.0073989126831293,0.0,0.0,0.0,-0.0063922726549208,60.0,5.9073262214660645,-0.0,-6.509309002922238e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,9.184179361909628e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,9.671406587585808e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,7.143280527088791e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,9.671389852883294e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,0.0004587669682223,286.2608642578125,294.1499938964844,289.3713073730469,288.8197326660156,294.7420959472656,291.90692138671875,285.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786084992811,3.3622482575879076e-09,0.0009786051232367,-0.0078605646267533,0.0,0.0,0.0,-0.0064796470105648,60.0,5.805180072784424,-0.0,-6.529400309318589e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695373535156,0.0,0.0,9.184179361909628e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,9.671406587585808e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,7.143280527088791e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,9.671389852883294e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,0.0004587669682223,286.2608642578125,294.1499938964844,289.3713073730469,288.8197326660156,294.7420959472656,291.90692138671875,285.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786084992811,3.3622482575879076e-09,0.0009786051232367,-0.0078605646267533,0.0,0.0,0.0,-0.0064796470105648,60.0,5.805180072784424,-0.0,-6.529400309318589e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,9.177494939649478e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,9.664367098594084e-05,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,7.138081127777696e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,9.664350363891572e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0004584330890793,286.2464599609375,294.1499938964844,289.2757263183594,288.7688293457031,294.66534423828125,291.6384582519531,285.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977891148068,3.2789051473969262e-09,0.0009778878884389,-0.0076421909034252,0.0,0.0,0.0,-0.0064383069984614,60.0,5.726160049438477,-0.0,-6.519893247514119e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,9.177494939649478e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,9.664367098594084e-05,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,7.138081127777696e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,9.664350363891572e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0004584330890793,286.2464599609375,294.1499938964844,289.2757263183594,288.7688293457031,294.66534423828125,291.6384582519531,285.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977891148068,3.2789051473969262e-09,0.0009778878884389,-0.0076421909034252,0.0,0.0,0.0,-0.0064383069984614,60.0,5.726160049438477,-0.0,-6.519893247514119e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
