time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153780,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,9.164792572846636e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,9.65099097811617e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,7.128201104933396e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,9.650974243413656e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0004577986255753,286.2322082519531,294.1499938964844,289.1851806640625,288.7197570800781,294.5885009765625,291.4026184082031,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976541894488,3.120597558137206e-09,0.0009765387512743,-0.0072273802943527,0.0,0.0,0.0,-0.0063598500564694,60.0,5.653609752655029,-0.0,-6.5018511463677e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,9.164792572846636e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,9.65099097811617e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,7.128201104933396e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,9.650974243413656e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0004577986255753,286.2322082519531,294.1499938964844,289.1851806640625,288.7197570800781,294.5885009765625,291.4026184082031,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976541894488,3.120597558137206e-09,0.0009765387512743,-0.0072273802943527,0.0,0.0,0.0,-0.0063598500564694,60.0,5.653609752655029,-0.0,-6.5018511463677e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,9.158682951238006e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377990722656,0.0,0.0,9.644556848797949e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,7.123449177015573e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,9.644540841691196e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,0.0004574934428092,286.2251281738281,294.1499938964844,289.14208984375,288.6960144042969,294.550048828125,291.2885131835937,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758862433955,3.044447138833561e-09,0.0009758832165971,-0.0070278504863381,0.0,0.0,0.0,-0.0063220770098268,60.0,5.619583606719971,-0.0,-6.493182524991425e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,9.14252086658962e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,9.627537656342612e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,7.110878505045548e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,9.62752164923586e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,0.0004566861316561,286.1481018066406,294.1499938964844,289.1005859375,288.67291259765625,294.4611511230469,291.1752014160156,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012965342029929,3.165971040886006e-09,0.0012965310597792,-0.0070266900584101,0.0,0.0,0.0,-0.0079888878390192,60.0,6.452637195587158,-0.0,-6.470285285331556e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.178344043903051e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,9.665261313784868e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,7.138741057133302e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,9.665245306678116e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0004584755806718,286.1342163085937,294.1499938964844,289.0227966308594,288.62890625,294.3703308105469,290.9242858886719,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855352109298,3.2969103003210876e-09,0.0009855318348854,-0.0076818792149424,0.0,0.0,0.0,-0.006484882440418,60.0,5.860726833343506,-0.0,-6.521083406596517e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.178344043903051e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,9.665261313784868e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,7.138741057133302e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,9.665245306678116e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0004584755806718,286.1342163085937,294.1499938964844,289.0227966308594,288.62890625,294.3703308105469,290.9242858886719,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855352109298,3.2969103003210876e-09,0.0009855318348854,-0.0076818792149424,0.0,0.0,0.0,-0.006484882440418,60.0,5.860726833343506,-0.0,-6.521083406596517e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,9.221679647453128e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.710895392345265e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,7.172446203185245e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.710879385238512e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0004606402944773,286.1210327148437,294.1499938964844,288.95538330078125,288.5897216796875,294.3045654296875,290.6690673828125,285.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825957240536,3.829206285388409e-09,0.000982591882348,-0.0090840887278318,0.0,0.0,0.0,-0.0067111067473888,60.0,5.518874168395996,-0.0,-6.58280114862464e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,9.2237678472884e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,9.713094186736272e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.174070196924731e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,9.71307817962952e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0004607446026057,286.1204833984375,294.1499938964844,288.9527587890625,288.5881652832031,294.301513671875,290.6583251953125,285.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982818310149,3.855225028104314e-09,0.0009828144684433,-0.0091522615402936,0.0,0.0,0.0,-0.0067240060307085,60.0,5.517427921295166,-0.0,-6.585782585943889e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,9.27561559365131e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,9.767692245077342e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,7.214396464405581e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,9.767676965566352e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0004633345233742,286.1068420410156,294.1499938964844,288.8913269042969,288.5512084960937,294.2249755859375,290.3944396972656,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988342333585,4.501151451563601e-09,0.0009883379098027,-0.0108446385711431,0.0,0.0,0.0,-0.0070442198775708,60.0,5.485099792480469,-0.0,-6.660023643689783e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,9.27561559365131e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,9.767692245077342e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,7.214396464405581e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,9.767676965566352e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0004633345233742,286.1068420410156,294.1499938964844,288.8913269042969,288.5512084960937,294.2249755859375,290.3944396972656,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988342333585,4.501151451563601e-09,0.0009883379098027,-0.0108446385711431,0.0,0.0,0.0,-0.0070442198775708,60.0,5.485099792480469,-0.0,-6.660023643689783e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,9.32246184675023e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,9.817023965297268e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,7.250831549754366e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,9.817007958190516e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.000465674616862,286.0932922363281,294.1499938964844,288.8394470214844,288.5185546875,294.1484680175781,290.13946533203125,285.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933350374922,5.0847632770967274e-09,0.0009933300316333,-0.012373668141663,0.0,0.0,0.0,-0.0073335501365363,60.0,5.45899772644043,-0.0,-6.727459833655304e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,9.32246184675023e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,9.817023965297268e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,7.250831549754366e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,9.817007958190516e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.000465674616862,286.0932922363281,294.1499938964844,288.8394470214844,288.5185546875,294.1484680175781,290.13946533203125,285.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933350374922,5.0847632770967274e-09,0.0009933300316333,-0.012373668141663,0.0,0.0,0.0,-0.0073335501365363,60.0,5.45899772644043,-0.0,-6.727459833655304e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,9.338931704405697e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.834366937866434e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,7.263641600729898e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,9.834350930759685e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,0.0004664972948376,286.08660888671875,294.1499938964844,288.8173522949219,288.5040283203125,294.1104736328125,290.0206604003906,285.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950883686542,5.289931603869036e-09,0.0009950830135494,-0.0129111781716346,0.0,0.0,0.0,-0.0074352538213133,60.0,5.447237014770508,-0.0,-6.751247383363079e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.35637654038146e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.852737275650723e-05,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,7.277209806488827e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,9.852721996139736e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0004673687217291,286.07989501953125,294.1499938964844,288.7980041503906,288.49072265625,294.0724792480469,289.9065856933594,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996955204755,5.507267974991237e-09,0.0009969496168196,-0.0134805468842387,0.0,0.0,0.0,-0.00754303811118,60.0,5.435326099395752,-0.0,-6.776490835136428e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,9.375999070471153e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,9.873400267679244e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,7.292471127584577e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.873384988168254e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0004683489387389,286.066650390625,294.1499938964844,288.76788330078125,288.4682006835937,293.9971618652344,289.702880859375,285.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990412509068,5.751692455646662e-09,0.0009990355465561,-0.014120876789093,0.0,0.0,0.0,-0.0076641887426376,60.0,5.412649631500244,-0.0,-6.80493812410532e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,9.375999070471153e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,9.873400267679244e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,7.292471127584577e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.873384988168254e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0004683489387389,286.066650390625,294.1499938964844,288.76788330078125,288.4682006835937,293.9971618652344,289.702880859375,285.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990412509068,5.751692455646662e-09,0.0009990355465561,-0.014120876789093,0.0,0.0,0.0,-0.0076641887426376,60.0,5.412649631500244,-0.0,-6.80493812410532e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,9.383203723700716e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,9.880986908683552e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.298075070139021e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,9.880971629172564e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0004687088367063,286.0535583496094,294.1499938964844,288.75,288.4514465332031,293.9228515625,289.5313720703125,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998107561841,5.841406469642152e-09,0.000999804935418,-0.0143558960407972,0.0,0.0,0.0,-0.007708674762398,60.0,5.390534400939941,-0.0,-6.815394471004765e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,9.383203723700716e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,9.880986908683552e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.298075070139021e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,9.880971629172564e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0004687088367063,286.0535583496094,294.1499938964844,288.75,288.4514465332031,293.9228515625,289.5313720703125,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998107561841,5.841406469642152e-09,0.000999804935418,-0.0143558960407972,0.0,0.0,0.0,-0.007708674762398,60.0,5.390534400939941,-0.0,-6.815394471004765e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.37593140406534e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.873328235698864e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,7.292418013093993e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.873312956187874e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,0.0004683455626945,286.0406188964844,294.1499938964844,288.7410583496094,288.4390563964844,293.84979248046875,289.3922424316406,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990360122174,5.750739884291534e-09,0.0009990301914513,-0.0141183780506253,0.0,0.0,0.0,-0.0076637305319309,60.0,5.367815017700195,-0.0,-6.804827279438541e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.37593140406534e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.873328235698864e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,7.292418013093993e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.873312956187874e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,0.0004683455626945,286.0406188964844,294.1499938964844,288.7410583496094,288.4390563964844,293.84979248046875,289.3922424316406,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990360122174,5.750739884291534e-09,0.0009990301914513,-0.0141183780506253,0.0,0.0,0.0,-0.0076637305319309,60.0,5.367815017700195,-0.0,-6.804827279438541e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,9.354402573080732e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,9.850657806964593e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,7.275673124240711e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,9.8506425274536e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.000467270205263,286.0279235839844,294.1499938964844,288.7369384765625,288.4292907714844,293.7781677246094,289.2831115722656,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967422811314,5.482465148531901e-09,0.0009967368096113,-0.0134155694395303,0.0,0.0,0.0,-0.0075307385995984,60.0,5.342996597290039,-0.0,-6.773607452714715e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,9.354402573080732e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,9.850657806964593e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,7.275673124240711e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,9.8506425274536e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,0.000467270205263,286.0279235839844,294.1499938964844,288.7369384765625,288.4292907714844,293.7781677246094,289.2831115722656,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967422811314,5.482465148531901e-09,0.0009967368096113,-0.0134155694395303,0.0,0.0,0.0,-0.0075307385995984,60.0,5.342996597290039,-0.0,-6.773607452714715e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.340408723801374e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,9.835921082412824e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,7.264789019245654e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,9.835906530497596e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0004665711894631,286.0216064453125,294.1499938964844,288.736572265625,288.4253234863281,293.7427978515625,289.2366943359375,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952553082257,5.3080912998382246e-09,0.0009952499531209,-0.0129587417468428,0.0,0.0,0.0,-0.0074443151243031,60.0,5.329911708831787,-0.0,-6.753353432031872e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,9.32252805796452e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,9.81709163170308e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,7.250881026266143e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,9.81707707978785e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,0.0004656780220102,286.0153503417969,294.1499938964844,288.7373046875,288.42193603515625,293.70758056640625,289.1943664550781,285.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933453984558,5.085280196936992e-09,0.0009933402761816,-0.0123750157654285,0.0,0.0,0.0,-0.0073338355869054,60.0,5.316368103027344,-0.0,-6.727518808702372e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,9.27486689761281e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,9.76690207608044e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,7.213811477413401e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,9.766887524165212e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.000463297299575,286.0030822753906,294.1499938964844,288.7418518066406,288.41680908203125,293.6392517089844,289.1329650878906,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882617741823,4.491411687013169e-09,0.0009882572339847,-0.0108191175386309,0.0,0.0,0.0,-0.0070394049398601,60.0,5.2858171463012695,-0.0,-6.658900986167282e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,9.27486689761281e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,9.76690207608044e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,7.213811477413401e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,9.766887524165212e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.000463297299575,286.0030822753906,294.1499938964844,288.7418518066406,288.41680908203125,293.6392517089844,289.1329650878906,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882617741823,4.491411687013169e-09,0.0009882572339847,-0.0108191175386309,0.0,0.0,0.0,-0.0070394049398601,60.0,5.2858171463012695,-0.0,-6.658900986167282e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,9.226382826454936e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,9.715845226310194e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,7.17610091669485e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.715831401990728e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,0.0004608754243236,285.9909973144531,294.1499938964844,288.7502136230469,288.413818359375,293.5725402832031,289.0892639160156,285.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830989874899,3.887296262661266e-09,0.0009830950293689,-0.0092362854629755,0.0,0.0,0.0,-0.0067399367690086,60.0,5.255862236022949,-0.0,-6.589458223515976e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,9.226382826454936e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,9.715845226310194e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,7.17610091669485e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.715831401990728e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,0.0004608754243236,285.9909973144531,294.1499938964844,288.7502136230469,288.413818359375,293.5725402832031,289.0892639160156,285.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830989874899,3.887296262661266e-09,0.0009830950293689,-0.0092362854629755,0.0,0.0,0.0,-0.0067399367690086,60.0,5.255862236022949,-0.0,-6.589458223515976e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,9.179347398458047e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,9.66631414485164e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,7.139517401810735e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,9.666300320532172e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0004585259302984,285.9790954589844,294.1499938964844,288.7620849609375,288.4126892089844,293.5069580078125,289.0532531738281,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780833497643,3.301229289931484e-09,0.00097807997372,-0.0077006840147078,0.0,0.0,0.0,-0.0064493804238736,60.0,5.226937770843506,-0.0,-6.522439122136349e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,9.179347398458047e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,9.66631414485164e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,7.139517401810735e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,9.666300320532172e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0004585259302984,285.9790954589844,294.1499938964844,288.7620849609375,288.4126892089844,293.5069580078125,289.0532531738281,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780833497643,3.301229289931484e-09,0.00097807997372,-0.0077006840147078,0.0,0.0,0.0,-0.0064493804238736,60.0,5.226937770843506,-0.0,-6.522439122136349e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.16516873985529e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.651383152231574e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,7.128489232854918e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,9.651370055507869e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.0004578177176881,285.9674072265625,294.1499938964844,288.77716064453125,288.4133605957031,293.4434814453125,289.02703857421875,285.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765714639797,3.1245355192055513e-09,0.000976568320766,-0.0072377030737698,0.0,0.0,0.0,-0.0063617816194891,60.0,5.211934566497803,-0.0,-6.502300209376699e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.16516873985529e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.651383152231574e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,7.128489232854918e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,9.651370055507869e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.0004578177176881,285.9674072265625,294.1499938964844,288.77716064453125,288.4133605957031,293.4434814453125,289.02703857421875,285.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765714639797,3.1245355192055513e-09,0.000976568320766,-0.0072377030737698,0.0,0.0,0.0,-0.0063617816194891,60.0,5.211934566497803,-0.0,-6.502300209376699e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,9.096117719309404e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,9.578668687026948e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,7.074782479321584e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,9.578655590303242e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0004543684481177,285.81207275390625,294.1499938964844,288.7857666015625,288.4142761230469,293.3199462890625,288.9731750488281,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024445753078907,3.742028020781163e-09,0.0024445715826004,-0.0073930798098444,0.0,0.0,0.0,-0.0140210157260298,60.0,7.025899887084961,-0.0,-6.404692953765334e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,9.071655222214758e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,9.552908159093933e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,7.055755122564733e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,9.552895062370226e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,0.000453146523796,285.9989318847656,294.1499938964844,288.7950744628906,288.41558837890625,293.1065979003906,288.84942626953125,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031835259869694,4.180007007192898e-09,0.0031835217960178,-0.0078055392950773,0.0,0.0,0.0,-0.0179346874356269,60.0,7.690049648284912,-0.0,-6.370284211243415e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,9.174054866889492e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,9.660740761319175e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,7.135399937396869e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,9.66072766459547e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0004582616384141,286.0204467773437,294.1499938964844,288.8155212402344,288.4192199707031,293.008544921875,288.8277587890625,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011912372428923,3.449218466400339e-09,0.0011912337504327,-0.0078765805810689,0.0,0.0,0.0,-0.0075878323987126,60.0,5.639359474182129,-0.0,-6.514903816423613e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,9.174054866889492e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,9.660740761319175e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,7.135399937396869e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,9.66072766459547e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0004582616384141,286.0204467773437,294.1499938964844,288.8155212402344,288.4192199707031,293.008544921875,288.8277587890625,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011912372428923,3.449218466400339e-09,0.0011912337504327,-0.0078765805810689,0.0,0.0,0.0,-0.0075878323987126,60.0,5.639359474182129,-0.0,-6.514903816423613e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.18263613129966e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,9.66977677308023e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,7.14207417331636e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,9.669763676356524e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0004586903087329,286.0088806152344,294.1499938964844,288.8381652832031,288.4241027832031,292.97430419921875,288.8113098144531,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977438990958,3.341022569713914e-09,0.0009774356149137,-0.0078059360384941,0.0,0.0,0.0,-0.0064641581848263,60.0,5.113828182220459,-0.0,-6.52709246651284e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.18263613129966e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,9.66977677308023e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,7.14207417331636e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,9.669763676356524e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0004586903087329,286.0088806152344,294.1499938964844,288.8381652832031,288.4241027832031,292.97430419921875,288.8113098144531,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977438990958,3.341022569713914e-09,0.0009774356149137,-0.0078059360384941,0.0,0.0,0.0,-0.0064641581848263,60.0,5.113828182220459,-0.0,-6.52709246651284e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,9.17592624318786e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,9.662710363045336e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,7.136855128919706e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,9.662697993917392e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0004583551490213,285.9974670410156,294.1499938964844,288.8627014160156,288.4300842285156,292.9206237792969,288.8163452148437,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977715710178,3.258372904824114e-09,0.000977712450549,-0.0075883907265961,0.0,0.0,0.0,-0.0064281290397048,60.0,5.223160743713379,-0.0,-6.51755200919979e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
