time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156120,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,9.17592624318786e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,9.662710363045336e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,7.136855128919706e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,9.662697993917392e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0004583551490213,285.9974670410156,294.1499938964844,288.8627014160156,288.4300842285156,292.9206237792969,288.8163452148437,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977715710178,3.258372904824114e-09,0.000977712450549,-0.0075883907265961,0.0,0.0,0.0,-0.0064281290397048,60.0,5.223160743713379,-0.0,-6.51755200919979e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,9.132890409091488e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,9.617391333449632e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,7.103382085915655e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,9.617378964321688e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0004562054236885,285.9862365722656,294.1499938964844,288.8887939453125,288.4369812011719,292.8686828613281,288.8228759765625,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731336031109,2.722154057721582e-09,0.0009731309255585,-0.0061833425424993,0.0,0.0,0.0,-0.006162320729345,60.0,5.23776388168335,-0.0,-6.456554757505728e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,9.132890409091488e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,9.617391333449632e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,7.103382085915655e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,9.617378964321688e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0004562054236885,285.9862365722656,294.1499938964844,288.8887939453125,288.4369812011719,292.8686828613281,288.8228759765625,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731336031109,2.722154057721582e-09,0.0009731309255585,-0.0061833425424993,0.0,0.0,0.0,-0.006162320729345,60.0,5.23776388168335,-0.0,-6.456554757505728e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,9.086478530662134e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,9.56851727096364e-05,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,7.067283877404407e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,9.568504901835696e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.0004538870707619,285.90252685546875,294.1499938964844,288.9022827148437,288.4407043457031,292.79638671875,288.80548095703125,285.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016273801447823,2.80417244979958e-09,0.0016273773508146,-0.0057447459548711,0.0,0.0,0.0,-0.0094881867989897,60.0,6.028415203094482,-0.0,-6.391098850144773e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,9.092923573916778e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,9.575303556630388e-05,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,7.072296284604818e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,9.575291187502444e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0004542090173345,285.99237060546875,294.1499938964844,288.91607666015625,288.4446105957031,292.5834655761719,288.72369384765625,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009283882100135,2.1836135122299542e-09,0.0009283859981223,-0.004812316969037,0.0,0.0,0.0,-0.005693576298654,60.0,8.686075210571289,-0.0,-6.400163243824863e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,9.048046194948256e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,9.528045484330504e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,7.037391333142295e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.52803311520256e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,0.0004519673238974,285.9913635253906,294.1499938964844,288.9442749023437,288.45281982421875,292.5422058105469,288.7345886230469,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009312518523074,1.632113666438783e-09,0.0009312502224929,-0.0033595860004425,0.0,0.0,0.0,-0.0054582762531936,60.0,5.678328514099121,-0.0,-6.337139524248414e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,9.048046194948256e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,9.528045484330504e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,7.037391333142295e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.52803311520256e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,0.0004519673238974,285.9913635253906,294.1499938964844,288.9442749023437,288.45281982421875,292.5422058105469,288.7345886230469,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009312518523074,1.632113666438783e-09,0.0009312502224929,-0.0033595860004425,0.0,0.0,0.0,-0.0054582762531936,60.0,5.678328514099121,-0.0,-6.337139524248414e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.023676830111071e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.50238318182528e-05,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,7.018437463557348e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,9.502371540293096e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.0004507500561885,285.9805908203125,294.1499938964844,288.9730224609375,288.46148681640625,292.4984130859375,288.7419128417969,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614919545128,1.361352697237805e-09,0.000961490557529,-0.0026175202801823,0.0,0.0,0.0,-0.0054876920767128,60.0,5.361915111541748,-0.0,-6.303045552158437e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.023676830111071e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.50238318182528e-05,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,7.018437463557348e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208190917969,0.0,0.0,9.502371540293096e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.0004507500561885,285.9805908203125,294.1499938964844,288.9730224609375,288.46148681640625,292.4984130859375,288.7419128417969,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614919545128,1.361352697237805e-09,0.000961490557529,-0.0026175202801823,0.0,0.0,0.0,-0.0054876920767128,60.0,5.361915111541748,-0.0,-6.303045552158437e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,9.015881369123235e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,9.494174446444958e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,7.012373680481687e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,9.494162077317014e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,0.0004503606760408,285.9469299316406,294.1499938964844,289.00201416015625,288.47039794921875,292.4486083984375,288.7485656738281,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720706777647,1.3757860406471423e-09,0.0010720693971961,-0.0025448873639106,0.0,0.0,0.0,-0.006050064228475,60.0,5.529684543609619,-0.0,-6.292156484732915e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,9.015881369123235e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,9.494174446444958e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,7.012373680481687e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,9.494162077317014e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,0.0004503606760408,285.9469299316406,294.1499938964844,289.00201416015625,288.47039794921875,292.4486083984375,288.7485656738281,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720706777647,1.3757860406471423e-09,0.0010720693971961,-0.0025448873639106,0.0,0.0,0.0,-0.006050064228475,60.0,5.529684543609619,-0.0,-6.292156484732915e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,9.017610136652364e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,9.495994891040028e-05,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,7.013718277448788e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,9.495982521912084e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0004504470271058,285.9364929199219,294.1499938964844,289.0309143066406,288.4794311523437,292.4239501953125,288.7463073730469,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611034765839,1.285955342211764e-09,0.0009611021960154,-0.0024196896702051,0.0,0.0,0.0,-0.0054516028612852,60.0,5.1273112297058105,-0.0,-6.29456522460714e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,9.017610136652364e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,9.495994891040028e-05,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,7.013718277448788e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,9.495982521912084e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0004504470271058,285.9364929199219,294.1499938964844,289.0309143066406,288.4794311523437,292.4239501953125,288.7463073730469,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611034765839,1.285955342211764e-09,0.0009611021960154,-0.0024196896702051,0.0,0.0,0.0,-0.0054516028612852,60.0,5.1273112297058105,-0.0,-6.29456522460714e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,9.014040551846848e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,9.49223540374078e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,7.010941044427454e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,9.492223762208596e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0004502687079366,285.9313049316406,294.1499938964844,289.0452575683594,288.48394775390625,292.40362548828125,288.7499694824219,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604645892977,1.2412013639107043e-09,0.0009604633087292,-0.0023026703856885,0.0,0.0,0.0,-0.005428128875792,60.0,5.1801276206970215,-0.0,-6.289580056773049e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,9.00664454093203e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,9.484446491114797e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,7.005188672337681e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,9.484434849582613e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.0004498992930166,285.92626953125,294.1499938964844,289.0594177246094,288.4884338378906,292.38433837890625,288.7522888183594,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596756426617,1.1490363105437496e-09,0.0009596744785085,-0.0020611572545021,0.0,0.0,0.0,-0.0053824349306523,60.0,5.19396448135376,-0.0,-6.279260844621605e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.002217120723799e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,9.479784785071388e-05,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,7.001744961598888e-05,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,9.479773143539204e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.000449678133009,285.9242858886719,294.1499938964844,289.087158203125,288.4972229003906,292.3594055175781,288.7579650878906,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007340923184528,8.683871954850985e-10,0.0007340915035456,-0.0015489115612581,0.0,0.0,0.0,-0.004121461417526,60.0,4.477918148040772,-0.0,-6.273086938790584e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,9.002217120723799e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,9.479784785071388e-05,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,7.001744961598888e-05,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,9.479773143539204e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.000449678133009,285.9242858886719,294.1499938964844,289.087158203125,288.4972229003906,292.3594055175781,288.7579650878906,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007340923184528,8.683871954850985e-10,0.0007340915035456,-0.0015489115612581,0.0,0.0,0.0,-0.004121461417526,60.0,4.477918148040772,-0.0,-6.273086938790584e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,3.7593341403407976e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,3.9587666833540425e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,2.9239352443255484e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,3.958761953981593e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,0.0001877860049717,285.96392822265625,294.1499938964844,289.1138610839844,288.50567626953125,292.3307800292969,288.7594909667969,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000400253717089,5.006949299612984e-10,0.0004002532223239,-0.0009160821791738,0.0,0.0,0.0,-0.0022545664105564,60.0,3.3051650524139404,-0.0,-1.0939664285558592e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,3.7593341403407976e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,3.9587666833540425e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,2.9239352443255484e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,3.958761953981593e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,0.0001877860049717,285.96392822265625,294.1499938964844,289.1138610839844,288.50567626953125,292.3307800292969,288.7594909667969,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000400253717089,5.006949299612984e-10,0.0004002532223239,-0.0009160821791738,0.0,0.0,0.0,-0.0022545664105564,60.0,3.3051650524139404,-0.0,-1.0939664285558592e-08,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,2.158040297217667e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,2.272524216095917e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,1.678480657574255e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,2.272521487611812e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0001077982888091,285.9671630859375,294.1499938964844,289.13916015625,288.5136108398437,292.3229064941406,288.7666320800781,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000238858454395,2.965309664482161e-10,0.0002388581633567,-0.0005407268763519,0.0,0.0,0.0,-0.0013440600596368,60.0,2.407453775405884,-0.0,-3.604966325454484e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,2.158040297217667e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,2.272524216095917e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,1.678480657574255e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,2.272521487611812e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,0.0001077982888091,285.9671630859375,294.1499938964844,289.13916015625,288.5136108398437,292.3229064941406,288.7666320800781,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000238858454395,2.965309664482161e-10,0.0002388581633567,-0.0005407268763519,0.0,0.0,0.0,-0.0013440600596368,60.0,2.407453775405884,-0.0,-3.604966325454484e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,1.3581079656432848e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,1.4301555893325713e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,1.056309338309802e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,1.430153861292638e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,6.784011929994449e-05,286.0226135253906,294.1499938964844,289.1627197265625,288.5209045410156,292.3201904296875,288.7752685546875,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446577807655,1.8094349629738102e-10,0.0001446576061425,-0.0003310459142085,0.0,0.0,0.0,-0.0008148240158334,60.0,1.9269392490386963,-0.0,-1.427744589221902e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,1.3581079656432848e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,1.4301555893325713e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,1.056309338309802e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,1.430153861292638e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,6.784011929994449e-05,286.0226135253906,294.1499938964844,289.1627197265625,288.5209045410156,292.3201904296875,288.7752685546875,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446577807655,1.8094349629738102e-10,0.0001446576061425,-0.0003310459142085,0.0,0.0,0.0,-0.0008148240158334,60.0,1.9269392490386963,-0.0,-1.427744589221902e-09,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,1.1252447620790916e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,1.184938992082607e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,8.751929271966219e-06,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,1.1849375368910842e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,5.620815500151366e-05,286.0223693847656,294.1499938964844,289.1737365722656,288.5242614746094,292.3193054199219,288.7768249511719,285.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198983882204,1.4996255626176236e-10,0.0001198982354253,-0.000274355901638,0.0,0.0,0.0,-0.0006753532215952,60.0,1.595712423324585,-0.0,-9.801125466779581e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,9.512421456747688e-06,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,1.0017054592026398e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.398571597150294e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,1.0017042768595276e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,4.751638698508032e-05,286.02301025390625,294.1499938964844,289.1842346191406,288.52740478515625,292.31866455078125,288.7779846191406,285.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001013581422739,1.267733001908411e-10,0.0001013580185826,-0.0002319312334293,0.0,0.0,0.0,-0.0005709212855435,60.0,1.3933104276657104,-0.0,-7.004289370726721e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,6.375324574037222e-06,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,6.713535185554065e-06,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,4.958600129612023e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,6.713527000101749e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,3.1845978810451925e-05,286.0237121582031,294.1499938964844,289.203369140625,288.532958984375,292.31793212890625,288.7793884277344,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.793123611714691e-05,8.496476439079359e-11,6.793114880565554e-05,-0.0001554426562506,0.0,0.0,0.0,-0.0003826371394097,60.0,1.0878053903579712,-0.0,-3.146201077441901e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,6.375324574037222e-06,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,6.713535185554065e-06,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,4.958600129612023e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,6.713527000101749e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,3.1845978810451925e-05,286.0237121582031,294.1499938964844,289.203369140625,288.532958984375,292.31793212890625,288.7793884277344,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.793123611714691e-05,8.496476439079359e-11,6.793114880565554e-05,-0.0001554426562506,0.0,0.0,0.0,-0.0003826371394097,60.0,1.0878053903579712,-0.0,-3.146201077441901e-10,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,3.559859578672331e-06,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,3.7487100144062416e-06,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,2.768787908280501e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,3.7487054669327335e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,1.77821875695372e-05,286.0239562988281,294.1499938964844,289.2198181152344,288.53741455078125,292.3177185058594,288.7798156738281,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7931909901089966e-05,4.7443108469602535e-11,3.7931862607365474e-05,-8.679687016410753e-05,0.0,0.0,0.0,-0.0002136594703188,60.0,0.8596510887145996,-0.0,-9.809517087511208e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,3.559859578672331e-06,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,3.7487100144062416e-06,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,2.768787908280501e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,3.7487054669327335e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,1.77821875695372e-05,286.0239562988281,294.1499938964844,289.2198181152344,288.53741455078125,292.3177185058594,288.7798156738281,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7931909901089966e-05,4.7443108469602535e-11,3.7931862607365474e-05,-8.679687016410753e-05,0.0,0.0,0.0,-0.0002136594703188,60.0,0.8596510887145996,-0.0,-9.809517087511208e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,1.737655111355707e-06,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,1.8298376289749283e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,1.3515135606212425e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,1.829835468925012e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,8.679923666932154e-06,286.0239562988281,294.1499938964844,289.23321533203125,288.5406494140625,292.31768798828125,288.7798767089844,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.851616252679377e-05,2.3158827286429148e-11,1.851613887993153e-05,-4.236877430230379e-05,0.0,0.0,0.0,-0.0001042960793711,60.0,0.6944053769111633,-0.0,-2.3372710017399708e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,1.737655111355707e-06,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,1.8298376289749283e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,1.3515135606212425e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,1.829835468925012e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,8.679923666932154e-06,286.0239562988281,294.1499938964844,289.23321533203125,288.5406494140625,292.31768798828125,288.7798767089844,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.851616252679377e-05,2.3158827286429148e-11,1.851613887993153e-05,-4.236877430230379e-05,0.0,0.0,0.0,-0.0001042960793711,60.0,0.6944053769111633,-0.0,-2.3372710017399708e-11,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,7.130147992029379e-07,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,7.508401722589042e-07,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,5.545686576624576e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,7.508392627642024e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,3.56164696313499e-06,286.02398681640625,294.1499938964844,289.2432556152344,288.54248046875,292.31768798828125,288.7798767089844,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.597677267767722e-06,9.502711985354129e-12,7.597667718073353e-06,-1.7385098544764332e-05,0.0,0.0,0.0,-4.279548011254519e-05,60.0,0.5750274062156677,-0.0,-3.935310410874138e-12,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,7.130147992029379e-07,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,7.508401722589042e-07,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,5.545686576624576e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,7.508392627642024e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,3.56164696313499e-06,286.02398681640625,294.1499938964844,289.2432556152344,288.54248046875,292.31768798828125,288.7798767089844,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.597677267767722e-06,9.502711985354129e-12,7.597667718073353e-06,-1.7385098544764332e-05,0.0,0.0,0.0,-4.279548011254519e-05,60.0,0.5750274062156677,-0.0,-3.935310410874138e-12,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,2.87087033257194e-07,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,3.02317005207442e-07,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,2.232905700338961e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,3.023166357252194e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,1.4340553207148332e-06,286.02398681640625,294.1499938964844,289.2469177246094,288.5428466796875,292.31768798828125,288.7798767089844,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.0616424737672787e-06,3.828679994571926e-12,3.061638608414796e-06,-7.004031431279145e-06,0.0,0.0,0.0,-1.7244936316274107e-05,60.0,0.5197874903678894,-0.0,-6.379829390473768e-13,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,1.8692995240598973e-07,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,1.9684657104335201e-07,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,1.453903877290941e-07,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,1.9684632945882186e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.337512665297254e-07,286.02398681640625,294.1499938964844,289.2496337890625,288.54278564453125,292.31768798828125,288.7798767089844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9938615878345445e-06,2.493295934297146e-12,1.9938590867241146e-06,-4.561074547382304e-06,0.0,0.0,0.0,-1.1230527888983488e-05,60.0,0.4872311353683471,-0.0,-2.704828006537541e-13,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,1.9163492126494933e-08,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,2.018011535653841e-08,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,1.4904982137409206e-08,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,2.0180090487542657e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.572535475399493e-08,286.02398681640625,294.1499938964844,289.2519836425781,288.5414123535156,292.31768798828125,288.7798767089844,285.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0423911450961898e-07,2.5542415404977723e-13,2.042388587142341e-07,-4.673174203162489e-07,0.0,0.0,0.0,-1.1504162102937698e-06,60.0,0.4272940158843994,-0.0,-2.8427010162587925e-15,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,1.9163492126494933e-08,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,2.018011535653841e-08,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,1.4904982137409206e-08,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,2.0180090487542657e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.572535475399493e-08,286.02398681640625,294.1499938964844,289.2519836425781,288.5414123535156,292.31768798828125,288.7798767089844,285.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0423911450961898e-07,2.5542415404977723e-13,2.042388587142341e-07,-4.673174203162489e-07,0.0,0.0,0.0,-1.1504162102937698e-06,60.0,0.4272940158843994,-0.0,-2.8427010162587925e-15,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,6.1740301759982685e-09,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,6.501562399563454e-09,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,4.802037434359363e-09,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,6.501554405957677e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,3.084047506263232e-08,286.02398681640625,294.1499938964844,289.25,288.5382080078125,292.31768798828125,288.7798767089844,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.63488819441227e-08,8.286559237185786e-14,6.63487966789944e-08,-1.5145246834435969e-07,0.0,0.0,0.0,-3.736349754035473e-07,60.0,0.3880248069763183,-0.0,-2.9506615063752207e-16,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
