time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158400,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,6.1740301759982685e-09,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,6.501562399563454e-09,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,4.802037434359363e-09,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,6.501554405957677e-09,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,3.084047506263232e-08,286.02398681640625,294.1499938964844,289.25,288.5382080078125,292.31768798828125,288.7798767089844,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.63488819441227e-08,8.286559237185786e-14,6.63487966789944e-08,-1.5145246834435969e-07,0.0,0.0,0.0,-3.736349754035473e-07,60.0,0.3880248069763183,-0.0,-2.9506615063752207e-16,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,2.093060835761662e-09,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,2.2040975711234982e-09,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,1.62794089320073e-09,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,2.2040949065882387e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,1.0455243781848368e-08,286.02398681640625,294.1499938964844,289.244384765625,288.53271484375,292.31768798828125,288.7798767089844,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.267622178919737e-08,2.8257667947641056e-14,2.2676193367487943e-08,-5.1641617204722934e-08,0.0,0.0,0.0,-1.276639522984624e-07,60.0,0.3566338717937469,-0.0,-3.391138755979954e-17,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,2.093060835761662e-09,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,2.2040975711234982e-09,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,1.62794089320073e-09,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,2.2040949065882387e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,1.0455243781848368e-08,286.02398681640625,294.1499938964844,289.244384765625,288.53271484375,292.31768798828125,288.7798767089844,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.267622178919737e-08,2.8257667947641056e-14,2.2676193367487943e-08,-5.1641617204722934e-08,0.0,0.0,0.0,-1.276639522984624e-07,60.0,0.3566338717937469,-0.0,-3.391138755979954e-17,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,6.879648517532644e-10,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,7.244613242640692e-10,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,5.350853093943897e-10,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,7.24460491596801e-10,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,3.436517514998627e-09,286.02398681640625,294.1499938964844,289.2362060546875,288.5246887207031,292.31768798828125,288.7798767089844,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.459888706762285e-09,9.287076756768226e-15,7.459879824978088e-09,-1.6983808137638334e-08,0.0,0.0,0.0,-4.1996827349066734e-08,60.0,0.3291389644145965,-0.0,-3.6636532433494266e-18,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,6.879648517532644e-10,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,7.244613242640692e-10,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,5.350853093943897e-10,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,7.24460491596801e-10,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,3.436517514998627e-09,286.02398681640625,294.1499938964844,289.2362060546875,288.5246887207031,292.31768798828125,288.7798767089844,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.459888706762285e-09,9.287076756768226e-15,7.459879824978088e-09,-1.6983808137638334e-08,0.0,0.0,0.0,-4.1996827349066734e-08,60.0,0.3291389644145965,-0.0,-3.6636532433494266e-18,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,4.00651900545057e-10,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,4.2190645421769086e-10,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,3.116190638863259e-10,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,4.2190595461732967e-10,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,2.001333765377921e-09,286.02325439453125,294.1499938964844,289.231201171875,288.5198059082031,292.3178405761719,288.7796936035156,285.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.344131721012445e-09,5.404563600174212e-15,4.344126391941927e-09,-9.892364261077093e-09,0.0,0.0,0.0,-2.446176949888468e-08,60.0,0.3163091838359833,-0.0,-1.24255690516962e-18,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,2.3025971407353296e-10,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,2.4247498453533467e-10,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,1.7909140836991355e-10,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,2.424746792240029e-10,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,1.150191830667779e-09,286.0228576660156,294.1499938964844,289.22564697265625,288.51434326171875,292.31793212890625,288.7795715332031,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4960666866746806e-09,3.133359948592632e-15,2.4960635780502116e-09,-5.684835269192945e-09,0.0,0.0,0.0,-1.405715011060238e-08,60.0,0.3044444620609283,-0.0,-4.1040987436942987e-19,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,6.856622214446162e-11,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,7.220365971782883e-11,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,5.3329441557226076e-11,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,7.220356951220808e-11,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,3.4250155489523593e-10,286.0224609375,294.1499938964844,289.212890625,288.5018615722656,292.3180236816406,288.7794494628906,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.390535405882304e-10,9.441118168555893e-16,7.39052596898659e-10,-1.6862726770483503e-09,0.0,0.0,0.0,-4.16184775531292e-09,60.0,0.2823169231414795,-0.0,-3.639170118934536e-20,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,6.856622214446162e-11,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,7.220365971782883e-11,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,5.3329441557226076e-11,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,7.220356951220808e-11,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,3.4250155489523593e-10,286.0224609375,294.1499938964844,289.212890625,288.5018615722656,292.3180236816406,288.7794494628906,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.390535405882304e-10,9.441118168555893e-16,7.39052596898659e-10,-1.6862726770483503e-09,0.0,0.0,0.0,-4.16184775531292e-09,60.0,0.2823169231414795,-0.0,-3.639170118934536e-20,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,2.2258438148181625e-11,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,2.3439247071044278e-11,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,1.7312169059424676e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,2.3439219315468662e-11,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,1.1118520687469767e-10,286.0223388671875,294.1499938964844,289.1981506347656,288.4874267578125,292.31805419921875,288.7794189453125,285.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.393259479482879e-10,2.8872682371137287e-16,2.3932567039253167e-10,-5.475436215540697e-10,0.0,0.0,0.0,-1.353328116238117e-09,60.0,0.2628422677516937,-0.0,-3.835052061762704e-21,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,2.2258438148181625e-11,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,2.3439247071044278e-11,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,1.7312169059424676e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,2.3439219315468662e-11,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,1.1118520687469767e-10,286.0223388671875,294.1499938964844,289.1981506347656,288.4874267578125,292.31805419921875,288.7794189453125,285.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.393259479482879e-10,2.8872682371137287e-16,2.3932567039253167e-10,-5.475436215540697e-10,0.0,0.0,0.0,-1.353328116238117e-09,60.0,0.2628422677516937,-0.0,-3.835052061762704e-21,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.210388528246847e-12,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,9.698999416107856e-12,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,7.1636563868382455e-12,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,9.698987273043524e-12,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,4.6007673365489055e-11,286.02227783203125,294.1499938964844,289.181640625,288.4712219238281,292.31805419921875,288.7794189453125,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.622293933864155e-11,1.418312465645391e-16,9.622280056076348e-11,-2.1989139675770983e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.2451812773942947,-0.0,-6.566557944674438e-22,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.210388528246847e-12,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,9.698999416107856e-12,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,7.1636563868382455e-12,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,9.698987273043524e-12,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,4.6007673365489055e-11,286.02227783203125,294.1499938964844,289.181640625,288.4712219238281,292.31805419921875,288.7794189453125,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.622293933864155e-11,1.418312465645391e-16,9.622280056076348e-11,-2.1989139675770983e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.2451812773942947,-0.0,-6.566557944674438e-22,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,3.070129437135472e-12,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,3.232999588528851e-12,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,2.387885462279416e-12,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,3.23299568540103e-12,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.5335890543588526e-11,286.0222473144531,294.1499938964844,289.1634826660156,288.4534606933594,292.3180847167969,288.7794189453125,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3770909679819994e-11,3.1608857532864284e-17,3.3770878454797426e-11,-7.712992050601386e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2290478348731994,-0.0,-7.296175143477862e-23,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,3.070129437135472e-12,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,3.232999588528851e-12,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,2.387885462279416e-12,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,3.23299568540103e-12,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.5335890543588526e-11,286.0222473144531,294.1499938964844,289.1634826660156,288.4534606933594,292.3180847167969,288.7794189453125,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3770909679819994e-11,3.1608857532864284e-17,3.3770878454797426e-11,-7.712992050601386e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2290478348731994,-0.0,-7.296175143477862e-23,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,1.7909088925391337e-12,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,1.885916553132083e-12,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,1.392933186329659e-12,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,1.885914167887304e-12,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,8.945936005866349e-12,286.0222473144531,294.1499938964844,289.1539001464844,288.4440612792969,292.3180847167969,288.7794189453125,285.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0827324240246803e-11,4.676503974248965e-17,2.0827277402712948e-11,-4.5356128575146926e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2216306775808334,-0.0,-2.482726391194364e-23,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,1.0233764790451572e-12,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,1.0776666017897618e-12,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,7.959618207598051e-13,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,1.0776653007471548e-12,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,5.111963369969219e-12,286.0222473144531,294.1499938964844,289.1439514160156,288.434326171875,292.3180847167969,288.7794189453125,285.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5683281062717214e-11,7.425006443208716e-18,1.568327412382331e-11,-3.163776879366864e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2144752889871597,-0.0,-8.106861621135805e-24,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,5.116882395225786e-13,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,5.388333008948809e-13,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,3.979809103799026e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,5.388326503735774e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,2.555981684984609e-12,286.0222473144531,294.1499938964844,289.1231994628906,288.4139709472656,292.3180847167969,288.7794189453125,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.116913837088788e-12,-3.832342667209203e-18,5.116917740216609e-12,-1.2608369209798909e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2006949186325073,-0.0,-2.0267154052839512e-24,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,5.116882395225786e-13,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,5.388333008948809e-13,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,3.979809103799026e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,5.388326503735774e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,2.555981684984609e-12,286.0222473144531,294.1499938964844,289.1231994628906,288.4139709472656,292.3180847167969,288.7794189453125,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.116913837088788e-12,-3.832342667209203e-18,5.116917740216609e-12,-1.2608369209798909e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2006949186325073,-0.0,-2.0267154052839512e-24,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,1.989904551899513e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,289.1014099121094,288.39263916015625,292.3180847167969,288.7794189453125,285.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770220644112936e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.1880461871623993,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,1.989904551899513e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,289.1014099121094,288.39263916015625,292.3180847167969,288.7794189453125,285.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770220644112936e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.1880461871623993,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.0788269042969,288.3705139160156,292.3180847167969,288.7794189453125,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.038863410494738e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.1763938963413238,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.0788269042969,288.3705139160156,292.3180847167969,288.7794189453125,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.038863410494738e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.1763938963413238,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.0555725097656,288.3477478027344,292.3180847167969,288.7794189453125,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.038863410494738e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.1656159311532974,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.0555725097656,288.3477478027344,292.3180847167969,288.7794189453125,285.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.038863410494738e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.1656159311532974,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.0437927246094,288.336181640625,292.3180847167969,288.7794189453125,285.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.038863410494738e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.1606454253196716,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.0318908691406,288.3245544433594,292.3180847167969,288.7794189453125,285.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.038863410494738e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.1558589488267898,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.00799560546875,288.3011169433594,292.3180847167969,288.7794189453125,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.038863410494738e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.1466530263423919,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.00799560546875,288.3011169433594,292.3180847167969,288.7794189453125,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.038863410494738e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.1466530263423919,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,1.989904551899513e-13,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.9840087890625,288.2776184082031,292.3180847167969,288.7794189453125,285.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770221471293549e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.1382646262645721,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,1.989904551899513e-13,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.9840087890625,288.2776184082031,292.3180847167969,288.7794189453125,285.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770221471293549e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.1382646262645721,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,1.989904551899513e-13,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.9601745605469,288.2542724609375,292.3180847167969,288.7794189453125,285.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.77022229847416e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.130382239818573,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,1.989904551899513e-13,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.9601745605469,288.2542724609375,292.3180847167969,288.7794189453125,285.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.77022229847416e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.130382239818573,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.9366760253906,288.23126220703125,292.3180847167969,288.7794189453125,285.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5727222002086547e-12,-7.728901846912737e-18,2.572729789623862e-12,-4.908434769745895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1239617764949798,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.9366760253906,288.23126220703125,292.3180847167969,288.7794189453125,285.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5727222002086547e-12,-7.728901846912737e-18,2.572729789623862e-12,-4.908434769745895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1239617764949798,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.9251403808594,288.2199401855469,292.3180847167969,288.7794189453125,285.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770220644112936e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.1202539280056953,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.9137268066406,288.208740234375,292.3180847167969,288.7794189453125,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.77021898975171e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.1166602745652198,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.8914794921875,288.1869506835937,292.3180847167969,288.7794189453125,285.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5727222002086547e-12,-7.728899365370898e-18,2.572729789623862e-12,-4.908434769745895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1096943467855453,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.8914794921875,288.1869506835937,292.3180847167969,288.7794189453125,285.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5727222002086547e-12,-7.728899365370898e-18,2.572729789623862e-12,-4.908434769745895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1096943467855453,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
