time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160740,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.8701477050781,288.16607666015625,292.3180847167969,288.7794189453125,285.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770218162571097e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.1031462326645851,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.8701477050781,288.16607666015625,292.3180847167969,288.7794189453125,285.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770218162571097e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.1031462326645851,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.8499450683594,288.1462707519531,292.3180847167969,288.7794189453125,285.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5727222002086547e-12,-7.728897711009673e-18,2.572729789623862e-12,-4.908434769745895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0969858020544052,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.8499450683594,288.1462707519531,292.3180847167969,288.7794189453125,285.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5727222002086547e-12,-7.728897711009673e-18,2.572729789623862e-12,-4.908434769745895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0969858020544052,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.8310241699219,288.12774658203125,292.3180847167969,288.7794189453125,285.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388629969044316e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0911654159426689,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.8310241699219,288.12774658203125,292.3180847167969,288.7794189453125,285.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388629969044316e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0911654159426689,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.8221435546875,288.1190185546875,292.3180847167969,288.7794189453125,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770217335390485e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0884287282824516,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.8136291503906,288.1106872558594,292.3180847167969,288.7794189453125,285.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388629141863704e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0857573300600051,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.79791259765625,288.0953063964844,292.3180847167969,288.7794189453125,285.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388629141863704e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0805622264742851,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.79791259765625,288.0953063964844,292.3180847167969,288.7794189453125,285.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388629141863704e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0805622264742851,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.7840881347656,288.0817565917969,292.3180847167969,288.7794189453125,285.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388629141863704e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0757027193903923,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.7840881347656,288.0817565917969,292.3180847167969,288.7794189453125,285.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388629141863704e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0757027193903923,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.7723388671875,288.0702209472656,292.3180847167969,288.7794189453125,285.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388629141863704e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0711441114544868,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.7723388671875,288.0702209472656,292.3180847167969,288.7794189453125,285.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388629141863704e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0711441114544868,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.7628479003906,288.0609436035156,292.3180847167969,288.7794189453125,285.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770216508209872e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0668473988771438,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.7628479003906,288.0609436035156,292.3180847167969,288.7794189453125,285.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770216508209872e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0668473988771438,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.759033203125,288.05718994140625,292.3180847167969,288.7794189453125,285.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770216508209872e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0648283138871193,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.7558288574219,288.0540771484375,292.3180847167969,288.7794189453125,285.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770214853848649e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0628612637519836,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,-2.558441197612893e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,-2.6941665044744045e-13,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,-1.989904551899513e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,-2.694163251867887e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,-1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.7514953613281,288.0498352050781,292.3180847167969,288.7794189453125,285.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.628379285052329e-12,-8.347307863121667e-18,2.6283877418292745e-12,-3.2269581971833272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0590479634702205,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,-2.558441197612893e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,-2.6941665044744045e-13,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,-1.989904551899513e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,-2.694163251867887e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,-1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.7514953613281,288.0498352050781,292.3180847167969,288.7794189453125,285.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.628379285052329e-12,-8.347307863121667e-18,2.6283877418292745e-12,-3.2269581971833272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0590479634702205,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.75,288.0483703613281,292.3180847167969,288.7794189453125,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5727222002086547e-12,-7.728895229467835e-18,2.572729789623862e-12,-4.908434769745895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0554721020162105,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.75,288.0483703613281,292.3180847167969,288.7794189453125,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5727222002086547e-12,-7.728895229467835e-18,2.572729789623862e-12,-4.908434769745895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0554721020162105,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.7506103515625,288.0489501953125,292.3180847167969,288.7794189453125,285.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0521251820027828,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.7506103515625,288.0489501953125,292.3180847167969,288.7794189453125,285.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0521251820027828,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.75250244140625,288.0508117675781,292.3180847167969,288.7794189453125,285.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0490305237472057,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.75250244140625,288.0508117675781,292.3180847167969,288.7794189453125,285.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0490305237472057,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.75396728515625,288.05224609375,292.3180847167969,288.7794189453125,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0475840643048286,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.7558288574219,288.0540466308594,292.3180847167969,288.7794189453125,285.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,2.7939473651317215e-12,-1.2429947111883289e-17,-2.793934788386521e-12,2.084049946504685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0461740083992481,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.7606811523437,288.0588073730469,292.3180847167969,288.7794189453125,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388626660321866e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0434273369610309,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.7606811523437,288.0588073730469,292.3180847167969,288.7794189453125,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388626660321866e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0434273369610309,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.7672119140625,288.0652160644531,292.3180847167969,288.7794189453125,285.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388626660321866e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0408447086811065,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.7672119140625,288.0652160644531,292.3180847167969,288.7794189453125,285.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388626660321866e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0408447086811065,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.7713317871094,288.0692443847656,292.3180847167969,288.7794189453125,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388626660321866e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0395862162113189,-0.0,-1.0905116193876056e-34,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.77557373046875,288.0733947753906,292.3180847167969,288.7794189453125,285.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770214026668034e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0384246408939361,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,-2.558441197612893e-13,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,-2.6941665044744045e-13,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,-1.989904551899513e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,-2.694163251867887e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,-1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.78582763671875,288.0834655761719,292.3180847167969,288.7794189453125,285.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.628379285052329e-12,-8.347307035941054e-18,2.6283877418292745e-12,-3.2269581971833272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0361457131803035,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,-2.558441197612893e-13,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,-2.6941665044744045e-13,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,-1.989904551899513e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,-2.694163251867887e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,-1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.78582763671875,288.0834655761719,292.3180847167969,288.7794189453125,285.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.628379285052329e-12,-8.347307035941054e-18,2.6283877418292745e-12,-3.2269581971833272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0361457131803035,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.791748046875,288.0892639160156,292.3180847167969,288.7794189453125,285.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0350654684007167,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.7981872558594,288.0955505371094,292.3180847167969,288.7794189453125,285.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0340181216597557,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.8127136230469,288.1097717285156,292.3180847167969,288.7794189453125,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5727222002086547e-12,-7.728894402287224e-18,2.572729789623862e-12,-4.908434769745895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0319708660244941,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.8127136230469,288.1097717285156,292.3180847167969,288.7794189453125,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5727222002086547e-12,-7.728894402287224e-18,2.572729789623862e-12,-4.908434769745895e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0319708660244941,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.8295288085937,288.12628173828125,292.3180847167969,288.7794189453125,285.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770214026668034e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0300581455230712,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
