time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163200,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.8295288085937,288.12628173828125,292.3180847167969,288.7794189453125,285.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770214026668034e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0300581455230712,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,-2.558441197612893e-13,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,-2.6941665044744045e-13,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,-1.989904551899513e-13,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,-2.694163251867887e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,-1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.84881591796875,288.1451721191406,292.3180847167969,288.7794189453125,285.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.628379285052329e-12,-8.347307863121667e-18,2.6283877418292745e-12,-3.2269581971833272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0282707624137401,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,-2.558441197612893e-13,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,-2.6941665044744045e-13,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,-1.989904551899513e-13,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,-2.694163251867887e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,-1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.84881591796875,288.1451721191406,292.3180847167969,288.7794189453125,285.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.628379285052329e-12,-8.347307863121667e-18,2.6283877418292745e-12,-3.2269581971833272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0282707624137401,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,-2.558441197612893e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,-2.6941665044744045e-13,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,-1.989904551899513e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,-2.694163251867887e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,-1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.8706970214844,288.1665954589844,292.3180847167969,288.7794189453125,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.628379285052329e-12,-8.347307863121667e-18,2.6283877418292745e-12,-3.2269581971833272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0265737827867269,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,-2.558441197612893e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,-2.6941665044744045e-13,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,-1.989904551899513e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,-2.694163251867887e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,-1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.8706970214844,288.1665954589844,292.3180847167969,288.7794189453125,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.628379285052329e-12,-8.347307863121667e-18,2.6283877418292745e-12,-3.2269581971833272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0265737827867269,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.88262939453125,288.17828369140625,292.3180847167969,288.7794189453125,285.201171875,0.0,0.0,0.0,0.0,1.0,1.0,2.7939473651317215e-12,-1.2429947939063905e-17,-2.793934788386521e-12,2.084049946504685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0257761385291814,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.8952331542969,288.1906433105469,292.3180847167969,288.7794189453125,285.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770214853848649e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0250098500400781,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,-2.558441197612893e-13,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,-2.6941665044744045e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,-1.989904551899513e-13,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,-2.694163251867887e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,-1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.9226379394531,288.2174987792969,292.3180847167969,288.7794189453125,285.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.628379285052329e-12,-8.347307863121667e-18,2.6283877418292745e-12,-3.2269581971833272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235066376626491,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,-2.558441197612893e-13,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,-2.6941665044744045e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,-1.989904551899513e-13,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,-2.694163251867887e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,-1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.9226379394531,288.2174987792969,292.3180847167969,288.7794189453125,285.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.628379285052329e-12,-8.347307863121667e-18,2.6283877418292745e-12,-3.2269581971833272e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235066376626491,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.9529724121094,288.2472229003906,292.3180847167969,288.7794189453125,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0220879409462213,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,288.9529724121094,288.2472229003906,292.3180847167969,288.7794189453125,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0220879409462213,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.97265625,288.2664794921875,292.3180847167969,288.7794189453125,285.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.7939473651317215e-12,-1.2429947939063905e-17,-2.793934788386521e-12,2.084049946504685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0212891139090061,-0.0,-5.066882190442373e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,288.9864196777344,288.27996826171875,292.3180847167969,288.7794189453125,285.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,2.7939473651317215e-12,-1.2429947939063905e-17,-2.793934788386521e-12,2.084049946504685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0207566060125827,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.0230407714844,288.3158569335937,292.3180847167969,288.7794189453125,285.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0195131078362464,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.0230407714844,288.3158569335937,292.3180847167969,288.7794189453125,285.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0195131078362464,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,-2.558441197612893e-13,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,-2.6941665044744045e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,-1.989904551899513e-13,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,-2.694163251867887e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,-1.2779908424923048e-12,286.0222473144531,294.1499938964844,289.0426025390625,288.33502197265625,292.3180847167969,288.7794189453125,285.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,2.7126802730091312e-14,-1.1007040948336925e-17,-2.711579638397469e-14,1.110022447223247e-12,0.0,0.0,0.0,0.0,60.0,0.018928887322545,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.0630187988281,288.35504150390625,292.3180847167969,288.7794189453125,285.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0183539763092994,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.1064758300781,288.3976135253906,292.3180847167969,288.7794189453125,285.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0172371678054332,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.1064758300781,288.3976135253906,292.3180847167969,288.7794189453125,285.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0172371678054332,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.1535339355469,288.4436950683594,292.3180847167969,288.7794189453125,285.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.016195734962821,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.1535339355469,288.4436950683594,292.3180847167969,288.7794189453125,285.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.016195734962821,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.2043151855469,288.4934387207031,292.3180847167969,288.7794189453125,285.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0152176534757018,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.2043151855469,288.4934387207031,292.3180847167969,288.7794189453125,285.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0152176534757018,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,289.2589111328125,288.5469665527344,292.3180847167969,288.7794189453125,285.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,2.7939473651317215e-12,-1.2429947111883289e-17,-2.793934788386521e-12,2.084049946504685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0142984483391046,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,289.2589111328125,288.5469665527344,292.3180847167969,288.7794189453125,285.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,2.7939473651317215e-12,-1.2429947111883289e-17,-2.793934788386521e-12,2.084049946504685e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0142984483391046,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.2877197265625,288.5751647949219,292.3180847167969,288.7794189453125,285.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0138785196468234,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,289.3175354003906,288.6043701171875,292.3180847167969,288.7794189453125,285.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770214026668034e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0134602691978216,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.3802490234375,288.6658020019531,292.3180847167969,288.7794189453125,285.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0126484120264649,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.3802490234375,288.6658020019531,292.3180847167969,288.7794189453125,285.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388627487502479e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0126484120264649,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,289.4472045898437,288.7314147949219,292.3180847167969,288.7794189453125,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770214026668034e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0118755893781781,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,289.4472045898437,288.7314147949219,292.3180847167969,288.7794189453125,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770214026668034e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0118755893781781,-0.0,-5.066788513209878e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,2.558441197612893e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,2.6941665044744045e-13,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,1.989904551899513e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,2.694163251867887e-13,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,1.2779908424923048e-12,286.0222473144531,294.1499938964844,289.4952087402344,288.7784423828125,292.3180847167969,288.7794189453125,285.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770213199487422e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0113837290555238,-0.0,-5.066608554315875e-25,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.5185241699219,288.80126953125,292.3180847167969,288.7794189453125,285.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388625833141257e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0111522823572158,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.5943298339844,288.87554931640625,292.3180847167969,288.7794189453125,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388625833141257e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0104749929159879,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.5943298339844,288.87554931640625,292.3180847167969,288.7794189453125,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388625833141257e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0104749929159879,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.63397216796875,288.9143981933594,292.3180847167969,288.7794189453125,285.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388626660321866e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0101631181314587,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.6747741699219,288.954345703125,292.3180847167969,288.7794189453125,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388625833141257e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0098579674959182,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.75994873046875,289.0378112792969,292.3180847167969,288.7794189453125,285.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388626660321866e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0092511791735887,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0,286.0222473144531,294.1499938964844,289.75994873046875,289.0378112792969,292.3180847167969,288.7794189453125,285.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,8.278399938211475e-14,-1.0388626660321866e-17,-8.27736113700496e-14,-5.714541795494299e-13,0.0,0.0,0.0,0.0,60.0,0.0092511791735887,-0.0,-0.0,0.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.050000000745058,2.558441197612893e-13,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.050000000745058,2.6941665044744045e-13,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.0,0.050000000745058,1.989904551899513e-13,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.050000000745058,2.694163251867887e-13,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.050000000745058,1.2779908424923048e-12,286.0222473144531,290.2820129394531,289.8500061035156,289.12603759765625,292.3180847167969,288.7794189453125,285.2035827636719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770213199487422e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0086872428655624,-0.0,-5.066788513209878e-25,1.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
