time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165600,298.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.050000000745058,2.558441197612893e-13,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.050000000745058,2.6941665044744045e-13,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.0,0.050000000745058,1.989904551899513e-13,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.050000000745058,2.694163251867887e-13,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.050000000745058,1.2779908424923048e-12,286.0222473144531,290.2820129394531,289.8500061035156,289.12603759765625,292.3180847167969,288.7794189453125,285.2035827636719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.384411926460064e-13,-9.770213199487422e-18,-1.3843143482645398e-13,-2.252930914742324e-12,0.0,0.0,0.0,0.0,60.0,0.0086872428655624,-0.0,-5.066788513209878e-25,1.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.6320869326591492,0.050000000745058,0.0406420826911926,298.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.6320869326591492,0.050000000745058,0.0427980870008468,298.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.6320869326591492,0.050000000745058,0.0316105298697948,298.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.6320869326591492,0.050000000745058,0.0427980758249759,298.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.6320869326591492,0.050000000745058,0.2030155062675476,285.3731689453125,290.22418212890625,289.8966369628906,289.1712646484375,296.4503173828125,296.5354309082031,285.3822631835937,1.0,0.1096963584423065,0.0815503150224685,0.0815503150224685,1.0,1.0,-0.4331336617469787,0.0004405569052323,0.4326930940151214,-0.1316463202238083,0.0,0.0,0.0,10.244736671447754,60.0,1326.701171875,0.0,12.219959259033203,1.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.6316535472869873,0.050000000745058,0.0452754870057106,298.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.6316535472869873,0.050000000745058,0.0476772710680961,298.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.6316535472869873,0.050000000745058,0.0352142713963985,298.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.6316535472869873,0.050000000745058,0.0476772710680961,298.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.6316535472869873,0.050000000745058,0.2261604368686676,286.01031494140625,290.1654663085937,289.9440002441406,289.2161865234375,296.9842224121094,298.4908752441406,286.7213439941406,1.0,0.1210857257246971,0.1631006300449371,0.1631006300449371,1.0,1.0,-0.4823416173458099,0.0165517795830965,0.4657898247241974,-0.1274634152650833,0.0,0.0,0.0,12.49184799194336,60.0,2691.62939453125,0.0,16.692527770996094,1.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.283447265625,0.5709269046783447,0.050000000745058,0.0456806160509586,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.283447265625,0.5709269046783447,0.050000000745058,0.0481038875877857,298.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.283447265625,0.5709269046783447,0.050000000745058,0.0355293676257133,298.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.283447265625,0.5709269046783447,0.050000000745058,0.0481038875877857,298.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.283447265625,0.5709269046783447,0.050000000745058,0.2281841337680816,288.37823486328125,290.04547119140625,290.0407409667969,289.30523681640625,297.0169372558594,298.56427001953125,288.80694580078125,1.0,0.1405865550041198,0.3262012600898742,0.3262012600898742,1.0,1.0,-0.4867362678050995,0.0615199245512485,0.4252163469791412,-0.0837933868169784,0.0,0.0,0.0,20.029443740844727,60.0,2623.312744140625,0.0,23.18545150756836,1.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.283447265625,0.5709269046783447,0.050000000745058,0.0456806160509586,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.283447265625,0.5709269046783447,0.050000000745058,0.0481038875877857,298.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.283447265625,0.5709269046783447,0.050000000745058,0.0355293676257133,298.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.283447265625,0.5709269046783447,0.050000000745058,0.0481038875877857,298.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.283447265625,0.5709269046783447,0.050000000745058,0.2281841337680816,288.37823486328125,290.04547119140625,290.0407409667969,289.30523681640625,297.0169372558594,298.56427001953125,288.80694580078125,1.0,0.1405865550041198,0.3262012600898742,0.3262012600898742,1.0,1.0,-0.4867362678050995,0.0615199245512485,0.4252163469791412,-0.0837933868169784,0.0,0.0,0.0,20.029443740844727,60.0,2623.312744140625,0.0,23.18545150756836,1.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10479736328125,0.5491960644721985,0.050000000745058,0.0458182580769062,298.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10479736328125,0.5491960644721985,0.050000000745058,0.0482488311827182,298.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.10479736328125,0.5491960644721985,0.050000000745058,0.0356364212930202,298.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.10479736328125,0.5491960644721985,0.050000000745058,0.0482488311827182,298.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10479736328125,0.5491960644721985,0.050000000745058,0.228871688246727,289.18218994140625,289.9842529296875,290.0901184082031,289.3493347167969,297.0576171875,298.6042175292969,289.55767822265625,1.0,0.1489738374948501,0.407751590013504,0.407751590013504,1.0,1.0,-0.4882034659385681,0.0996486693620681,0.3885548114776611,-0.046194665133953,0.0,0.0,0.0,23.701435089111328,60.0,2393.2646484375,0.0,26.33194351196289,1.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8336181640625,0.5324295163154602,0.050000000745058,0.0459494665265083,298.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8336181640625,0.5324295163154602,0.050000000745058,0.0483870021998882,298.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8336181640625,0.5324295163154602,0.050000000745058,0.0357384756207466,298.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8336181640625,0.5324295163154602,0.050000000745058,0.0483870021998882,298.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8336181640625,0.5324295163154602,0.050000000745058,0.2295271009206771,289.9035339355469,289.9222717285156,290.1401062011719,289.3931884765625,297.0126953125,298.6069641113281,290.2482604980469,1.0,0.1565201133489608,0.5262012481689453,0.5262012481689453,0.9985362887382508,1.0,-0.4896010458469391,0.1550815254449844,0.3345195353031158,0.0086554586887359,0.0,0.0,0.0,27.21750259399414,60.0,2159.875,0.0,29.35604858398437,1.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50787353515625,0.5192897319793701,0.050000000745058,0.0460760816931724,298.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50787353515625,0.5192897319793701,0.050000000745058,0.0485203303396701,298.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50787353515625,0.5192897319793701,0.050000000745058,0.0358369499444961,298.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.50787353515625,0.5192897319793701,0.050000000745058,0.0485203303396701,298.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50787353515625,0.5192897319793701,0.050000000745058,0.2301595658063888,290.5696716308594,289.85791015625,290.1920166015625,289.4378356933594,296.3947448730469,298.57330322265625,290.8606872558594,1.0,0.1634450256824493,0.6476975083351135,0.6476975083351135,0.9970349073410034,1.0,-0.4909500479698181,0.192209854722023,0.2987402081489563,0.045296560972929,0.0,0.0,0.0,30.60801696777344,60.0,1813.7939453125,-0.0,32.293678283691406,1.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.5096322894096375,0.050000000745058,0.0461883060634136,298.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.5096322894096375,0.050000000745058,0.0486385077238082,298.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.5096322894096375,0.050000000745058,0.0359242372214794,298.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.5096322894096375,0.050000000745058,0.0486385077238082,298.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.5096322894096375,0.050000000745058,0.2307201474905014,291.0894470214844,289.7960510253906,290.24188232421875,289.47998046875,296.072998046875,298.5335388183594,291.3211669921875,1.0,0.1693309843540191,0.7631006240844727,0.7631006240844727,0.9956088662147522,1.0,-0.4921450018882751,0.2072274535894394,0.2849175631999969,0.0599620677530765,0.0,0.0,0.0,33.61091232299805,60.0,1499.4691162109375,-0.0,34.91429138183594,1.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55059814453125,0.5007297992706299,0.050000000745058,0.0463107489049434,298.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.55059814453125,0.5007297992706299,0.050000000745058,0.0487674511969089,298.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.55059814453125,0.5007297992706299,0.050000000745058,0.0360194705426692,298.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.55059814453125,0.5007297992706299,0.050000000745058,0.0487674511969089,298.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.55059814453125,0.5007297992706299,0.050000000745058,0.231331780552864,291.5914001464844,289.7216491699219,290.3019104003906,289.52978515625,295.95074462890625,298.4992370605469,291.7901916503906,1.0,0.1755117624998092,0.900386393070221,0.900386393070221,0.993912398815155,1.0,-0.4934506118297577,0.2138580828905105,0.2795925438404083,0.066247284412384,0.0,0.0,0.0,36.885990142822266,60.0,1234.2833251953125,-0.0,37.78971481323242,1.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8818054199219,0.4955025315284729,0.050000000745058,0.0463923923671245,298.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8818054199219,0.4955025315284729,0.050000000745058,0.0488534197211265,298.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8818054199219,0.4955025315284729,0.050000000745058,0.0360829718410968,298.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8818054199219,0.4955025315284729,0.050000000745058,0.0488534197211265,298.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8818054199219,0.4955025315284729,0.050000000745058,0.2317395955324173,291.9192810058594,289.6668395996094,290.3460998535156,289.5657958984375,295.9256286621094,298.48223876953125,292.1039428710937,1.0,0.1795050799846649,1.0,1.0,0.991977870464325,1.0,-0.4943205714225769,0.2158802300691604,0.2784403264522552,0.0680509284138679,0.0,0.0,0.0,39.0693473815918,60.0,1092.168701171875,-0.0,39.71560287475586,1.0,281.9226989746094,283.9132080078125,293.64703369140625,295.18878173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.073618990855314e-22,-4.536810000298636e-22,-4.536809495427657e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6393737792969,0.48790043592453,0.050000000745058,0.0465233586728572,298.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6393737792969,0.48790043592453,0.050000000745058,0.0489913374185562,298.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6393737792969,0.48790043592453,0.050000000745058,0.0361848324537277,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6393737792969,0.48790043592453,0.050000000745058,0.0489913374185562,298.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6393737792969,0.48790043592453,0.050000000745058,0.2323938012123108,289.3001708984375,289.5673217773437,290.42633056640625,289.6299743652344,295.75244140625,298.459228515625,287.3948974609375,1.0,0.1857271194458007,1.0,1.0,0.690906286239624,1.0,-0.4957160949707031,0.2330747991800308,0.2626413106918335,0.0848325118422508,0.3455248773097992,0.3455248773097992,0.0,42.57371139526367,60.0,10101.6552734375,-0.0,42.82374954223633,1.0,282.38385009765625,287.26824951171875,294.9085998535156,296.0257873535156,293.1499938964844,293.1499938964844,283.1499938964844,2306.019287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503608107566833,1.0,0.0,0.0,0.837884783744812,0.8378869295120239,4.9912468824686584e-08,4.260317802429199,4.260308265686035,9.83368772722315e-06,0.0,0.0,-0.0,4961.3955078125,0.0,19.52840042114257,1894.665771484375,0.0,194.92393493652344,0.2176648676395416,1.0,0.0,3.0,1.0,0.0
18166320,298.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96533203125,0.4858515858650207,0.050000000745058,0.0465605854988098,298.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.96533203125,0.4858515858650207,0.050000000745058,0.0490305386483669,298.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96533203125,0.4858515858650207,0.050000000745058,0.0362137891352176,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96533203125,0.4858515858650207,0.050000000745058,0.0490305386483669,298.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.96533203125,0.4858515858650207,0.050000000745058,0.23257976770401,287.64263916015625,289.1657409667969,290.45196533203125,289.650146484375,295.49969482421875,298.44830322265625,286.60711669921875,1.0,0.1874646246433258,1.0,1.0,0.5956088304519653,1.0,-0.4961127638816833,0.2552051544189453,0.2409075945615768,0.1067683920264244,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57212066650391,48.0,4392.5107421875,-0.0,43.71502685546875,1.0,282.4706115722656,286.2970886230469,294.6921081542969,295.6146240234375,293.1499938964844,293.1499938964844,283.1499938964844,14411.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318263232707977,1.0,0.0,0.0,0.180400401353836,0.1836131811141967,3.622268041070241e-09,4.264841556549072,4.264832019805908,9.795165169634856e-06,0.0,0.0,-0.0,929.6060791015624,0.0,5.762945652008057,1895.28955078125,0.0,335.82830810546875,0.2000480145215988,1.0,0.0,3.0,1.0,0.0
18166380,298.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.4836761057376861,0.050000000745058,0.0466006509959697,298.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.4836761057376861,0.050000000745058,0.049072727560997,298.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.4836761057376861,0.050000000745058,0.0362449511885643,298.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.4836761057376861,0.050000000745058,0.049072727560997,298.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.4836761057376861,0.050000000745058,0.2327798902988433,287.30322265625,288.68365478515625,290.5599365234375,289.7334289550781,292.3881225585937,298.39727783203125,287.5741577148437,1.0,0.1889368593692779,1.0,1.0,0.1985362768173217,1.0,-0.4965400993824005,0.4606649875640869,0.0358751341700553,0.3111937940120697,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67240905761719,36.0,2351.653076171875,-0.0,44.729434967041016,1.0,282.4952392578125,286.3798217773437,292.86248779296875,293.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,16076.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487915933132171,1.0,0.0,0.0,1.4738916433998384e-05,0.3624492883682251,2.79496450939984e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.613838998717256e-05,0.0,12.29179859161377,1895.43701171875,0.0,372.1812744140625,0.2165041416883468,1.0,0.0,3.0,1.0,0.0
18166440,298.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.4836761057376861,0.050000000745058,0.0466006509959697,298.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.4836761057376861,0.050000000745058,0.049072727560997,298.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.4836761057376861,0.050000000745058,0.0362449511885643,298.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.4836761057376861,0.050000000745058,0.049072727560997,298.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.4836761057376861,0.050000000745058,0.2327798902988433,287.30322265625,288.68365478515625,290.5599365234375,289.7334289550781,292.3881225585937,298.39727783203125,287.5741577148437,1.0,0.1889368593692779,1.0,1.0,0.1985362768173217,1.0,-0.4965400993824005,0.4606649875640869,0.0358751341700553,0.3111937940120697,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67240905761719,36.0,2351.653076171875,-0.0,44.729434967041016,1.0,282.4952392578125,286.3798217773437,292.86248779296875,293.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,16076.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487915933132171,1.0,0.0,0.0,1.4738916433998384e-05,0.3624492883682251,2.79496450939984e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.613838998717256e-05,0.0,12.29179859161377,1895.43701171875,0.0,372.1812744140625,0.2165041416883468,1.0,0.0,3.0,1.0,0.0
18166500,298.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7592163085937,0.4849119782447815,0.050000000745058,0.0465778224170208,298.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7592163085937,0.4849119782447815,0.050000000745058,0.0490486919879913,298.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7592163085937,0.4849119782447815,0.050000000745058,0.0362271964550018,298.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7592163085937,0.4849119782447815,0.050000000745058,0.0490486919879913,298.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7592163085937,0.4849119782447815,0.050000000745058,0.232665866613388,287.8059387207031,288.6268615722656,290.61456298828125,289.7746276855469,291.6466369628906,298.3782958984375,288.0254211425781,1.0,0.1877491027116775,1.0,1.0,0.0,1.0,-0.4962970614433288,0.4962953925132751,1.6532724202988902e-06,0.3467135727405548,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06758499145508,36.0,1776.4527587890625,-0.0,44.197113037109375,1.0,282.49517822265625,286.3798217773437,292.30584716796875,292.6038818359375,293.1499938964844,293.1499938964844,283.1499938964844,16544.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695633113384247,1.0,0.0,0.0,1.4681689208373427e-05,0.4159233570098877,2.784082914295688e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.551450208760798e-05,0.0,14.6304931640625,1895.4371337890625,0.0,224.99655151367188,0.2221936583518982,1.0,0.0,3.0,1.0,0.0
18166560,298.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18829345703125,0.4873793125152588,0.050000000745058,0.0465327501296997,298.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18829345703125,0.4873793125152588,0.050000000745058,0.0490012280642986,298.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.18829345703125,0.4873793125152588,0.050000000745058,0.0361921414732933,298.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.18829345703125,0.4873793125152588,0.050000000745058,0.0490012280642986,298.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.18829345703125,0.4873793125152588,0.050000000745058,0.2324407249689102,288.2284240722656,288.2215881347656,290.6695861816406,289.81549072265625,291.9403076171875,298.3638916015625,288.4262084960937,1.0,0.185480922460556,1.0,1.0,0.1996335387229919,1.0,-0.4958047568798065,0.4665779173374176,0.0292268488556146,0.3172426521778106,5.551115123125783e-17,5.551115123125783e-17,0.0,42.8575553894043,25.0,1436.0286865234375,-0.0,43.11444854736328,1.0,282.4951477050781,286.3797912597656,292.01080322265625,292.1563720703125,293.1499938964844,293.1499938964844,283.1499938964844,16929.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2691174149513244,1.0,0.0,0.0,1.5035065189294984e-05,0.4497723281383514,2.8510939269199564e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5184108128305525e-05,0.0,16.271818161010742,1895.4371337890625,0.0,0.0,0.2263585776090622,1.0,0.0,3.0,1.0,0.0
18166620,298.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546691894531,0.500452995300293,0.050000000745058,0.0463147386908531,298.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546691894531,0.500452995300293,0.050000000745058,0.0487716533243656,298.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.720253050327301,0.1801995187997818,0.0974965095520019,298.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546691894531,0.500452995300293,0.050000000745058,0.0487716533243656,298.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546691894531,0.500452995300293,0.050000000745058,0.2313517183065414,288.80474853515625,288.14874267578125,290.7470703125,289.8720703125,293.98101806640625,298.3501281738281,289.0234069824219,1.0,0.1818366050720214,1.0,1.0,0.478468507528305,1.0,-0.5671712756156921,0.3693687319755554,0.1978025287389755,0.2038969248533249,5.551115123125783e-17,5.551115123125783e-17,0.0,37.57334518432617,25.0,1440.5384521484375,-0.0,46.64551162719727,1.0,282.4950561523437,286.3797912597656,291.8695678710937,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,17332.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1243280917406082,1.0,0.0,0.0,1.539327422506176e-05,0.4763623774051666,2.919020819329432e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502770414343104e-05,0.0,17.713171005249023,1895.4371337890625,0.0,0.0,0.2302124500274658,1.0,0.0,3.0,1.0,0.0
18166680,298.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.5069237947463989,0.050000000745058,0.0462231300771236,298.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.5069237947463989,0.050000000745058,0.0486751794815063,298.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1904296875,0.7837206721305847,0.1797381937503814,0.1220558807253837,298.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.5069237947463989,0.050000000745058,0.0486751794815063,298.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.5069237947463989,0.050000000745058,0.2308941036462783,289.13671875,287.7801513671875,290.78076171875,289.8963317871094,295.0700378417969,298.3249206542969,289.3921203613281,1.0,0.1801394373178482,1.0,1.0,0.5989006161689758,1.0,-0.5958399176597595,0.3140501677989959,0.2817897796630859,0.1432302743196487,5.551115123125783e-17,5.551115123125783e-17,0.0,35.3636360168457,25.0,1685.5980224609375,-0.0,47.870079040527344,1.0,282.4950256347656,286.3797912597656,291.7994384765625,291.8617553710937,293.1499938964844,293.1499938964844,283.1499938964844,17463.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0514671765267849,1.0,0.0,0.0,1.550975866848603e-05,0.4831814765930176,2.9411098122905655e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494979682727717e-05,0.0,18.11969375610352,1895.4371337890625,0.0,0.0,0.2313512861728668,1.0,0.0,3.0,1.0,0.0
18166740,298.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910217285156,0.5332406759262085,0.1573166996240615,0.0459417626261711,298.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.945068359375,0.7670745849609375,0.1604667007923126,0.1354311257600784,298.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.854736328125,0.8304058313369751,0.1810418218374252,0.1270137131214141,298.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910217285156,0.5332406759262085,0.050000000745058,0.0483788885176181,298.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3910217285156,0.5332406759262085,0.050000000745058,0.2294886112213134,288.0422668457031,287.7008972167969,290.8751220703125,289.9632263183594,296.0098876953125,298.2434387207031,287.1685485839844,1.0,0.1784688979387283,1.0,1.0,0.9340131878852844,1.0,-0.7035049200057983,0.3060187399387359,0.3974861800670624,0.1144518256187439,0.0084532769396901,0.0084532769396901,0.0,28.80835151672364,25.0,8652.2294921875,-0.0,54.24819946289063,1.0,282.83673095703125,286.97967529296875,292.5058898925781,293.1575012207031,293.1499938964844,293.1499938964844,283.1499938964844,20061.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6019988059997559,0.6290945410728455,2.4181584734606083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.942138671875,0.0,32.3887939453125,1895.4371337890625,0.0,0.0,0.260173350572586,1.0,0.0,3.0,1.0,0.0
18166800,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5788879394531,0.6729515790939331,0.1583704352378845,0.0806551426649093,298.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2850952148437,0.8073238730430603,0.1593811810016632,0.1462734490633011,298.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547912597656,0.849856972694397,0.1809303015470504,0.1270617097616195,298.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059936523437,0.5489621162414551,0.050000000745058,0.0482496730983257,298.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059936523437,0.5489621162414551,0.1477182209491729,0.2288756817579269,287.3603820800781,287.3598022460937,290.8934936523437,289.9760437011719,296.036376953125,298.22314453125,287.11700439453125,1.0,0.1789502054452896,1.0,1.0,0.9979170560836792,1.0,-0.7572878003120422,0.327164739370346,0.4301230609416961,0.124797411262989,5.551115123125783e-17,5.551115123125783e-17,0.0,26.04152488708496,43.0,5170.46923828125,-0.0,58.21000671386719,1.0,282.8547668457031,286.780517578125,292.7111511230469,293.1049194335937,293.1499938964844,293.1499938964844,283.1499938964844,22109.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2018913626670837,0.3023982346057892,4.053615665355892e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1403.630615234375,0.0,14.442370414733888,1895.4371337890625,0.0,0.0,0.2488846778869629,1.0,0.0,3.0,1.0,0.0
18166860,298.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012145996094,0.8864617347717285,0.1571657359600067,0.0966510325670242,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012145996094,0.8864617347717285,0.1631772220134735,0.1017781943082809,298.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40118408203125,0.8864617347717285,0.1961821317672729,0.0751730278134346,297.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335266113281,0.9774681329727172,0.142395481467247,0.1335935294628143,297.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40093994140625,0.8864617347717285,0.1486517339944839,0.4827919006347656,287.30670166015625,286.9615478515625,291.0069885253906,290.0542297363281,296.0362548828125,298.1855163574219,286.9871826171875,1.0,0.1954842507839203,1.0,1.0,0.8567104935646057,1.0,-1.0680280923843384,0.4682196974754333,0.5998083353042603,0.2085528075695037,0.3691677153110504,0.3691677153110504,0.0,14.403460502624512,63.0,11215.2431640625,-0.0,95.30760955810548,1.0,283.0046081542969,286.5274353027344,293.3728332519531,294.0299987792969,293.1499938964844,293.1499938964844,283.1499938964844,19123.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0440296456217765,1.0,0.0,0.0,0.7783957719802856,0.7901996970176697,4.0429132042163474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.444580078125,0.0,43.786041259765625,1895.4371337890625,0.0,0.0,0.2770491242408752,1.0,0.0,3.0,1.0,0.0
18166920,298.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012145996094,0.8864617347717285,0.1571657359600067,0.0966510325670242,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012145996094,0.8864617347717285,0.1631772220134735,0.1017781943082809,298.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40118408203125,0.8864617347717285,0.1961821317672729,0.0751730278134346,297.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335266113281,0.9774681329727172,0.142395481467247,0.1335935294628143,297.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40093994140625,0.8864617347717285,0.1486517339944839,0.4827919006347656,287.30670166015625,286.9615478515625,291.0069885253906,290.0542297363281,296.0362548828125,298.1855163574219,286.9871826171875,1.0,0.1954842507839203,1.0,1.0,0.8567104935646057,1.0,-1.0680280923843384,0.4682196974754333,0.5998083353042603,0.2085528075695037,0.3691677153110504,0.3691677153110504,0.0,14.403460502624512,63.0,11215.2431640625,-0.0,95.30760955810548,1.0,283.0046081542969,286.5274353027344,293.3728332519531,294.0299987792969,293.1499938964844,293.1499938964844,283.1499938964844,19123.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0440296456217765,1.0,0.0,0.0,0.7783957719802856,0.7901996970176697,4.0429132042163474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.444580078125,0.0,43.786041259765625,1895.4371337890625,0.0,0.0,0.2770491242408752,1.0,0.0,3.0,1.0,0.0
18166980,297.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.8912246227264404,0.1568759679794311,0.099916473031044,297.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.8912246227264404,0.1674479842185974,0.1052168533205986,298.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.8912246227264404,0.2066616415977478,0.0777128115296363,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.9655908942222596,0.1369093060493469,0.1308798342943191,297.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.9488052725791932,0.1468422412872314,0.5908547639846802,286.88690185546875,286.5852966308594,291.12164306640625,290.1312866210937,295.8936767578125,298.09844970703125,286.8284606933594,1.0,0.2181959450244903,1.0,1.0,0.7152532339096069,1.0,-1.2055505514144895,0.554580807685852,0.6509696841239929,0.2680910527706146,0.5615202188491821,0.5615202188491821,0.0,16.478431701660156,83.0,12307.65625,-0.0,133.2334442138672,1.0,283.0845031738281,286.27490234375,294.4293212890625,295.1439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18757.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971272766590118,1.0,0.0,0.0,0.8649464845657349,0.8653655052185059,4.991969504430927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.06689453125,0.0,50.26627731323242,1895.4371337890625,0.0,111.29998779296876,0.2929644882678985,1.0,0.0,3.0,1.0,0.0
18167040,297.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.8912246227264404,0.1568759679794311,0.099916473031044,297.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.8912246227264404,0.1674479842185974,0.1052168533205986,298.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.8912246227264404,0.2066616415977478,0.0777128115296363,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.9655908942222596,0.1369093060493469,0.1308798342943191,297.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.9488052725791932,0.1468422412872314,0.5908547639846802,286.88690185546875,286.5852966308594,291.12164306640625,290.1312866210937,295.8936767578125,298.09844970703125,286.8284606933594,1.0,0.2181959450244903,1.0,1.0,0.7152532339096069,1.0,-1.2055505514144895,0.554580807685852,0.6509696841239929,0.2680910527706146,0.5615202188491821,0.5615202188491821,0.0,16.478431701660156,83.0,12307.65625,-0.0,133.2334442138672,1.0,283.0845031738281,286.27490234375,294.4293212890625,295.1439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18757.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2971272766590118,1.0,0.0,0.0,0.8649464845657349,0.8653655052185059,4.991969504430927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.06689453125,0.0,50.26627731323242,1895.4371337890625,0.0,111.29998779296876,0.2929644882678985,1.0,0.0,3.0,1.0,0.0
18167100,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.8945310711860657,0.1571741849184036,0.1022426411509513,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.8945310711860657,0.1694691330194473,0.1076664254069328,298.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.8945310711860657,0.2105476558208465,0.0795220509171485,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.9571207761764526,0.1354289054870605,0.129158079624176,297.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.9786009192466736,0.1443484127521515,0.6553899049758911,286.8597412109375,286.5541687011719,291.1792907714844,290.1693115234375,295.7419128417969,298.05548095703125,286.8003234863281,1.0,0.2326892912387848,1.0,1.0,0.6445246338844299,1.0,-1.293547749519348,0.625430166721344,0.6681176424026489,0.3215921223163605,0.6703476905822754,0.6703476905822754,0.0,17.946767807006836,83.0,15061.177734375,-0.0,161.75987243652344,1.0,283.1108093261719,286.2294311523437,294.3349914550781,295.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,10593.6708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406796783208847,1.0,0.0,0.0,1.2182700634002686,1.2182763814926147,9.903315145720629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.7841796875,0.0,73.4487075805664,1895.4371337890625,0.0,287.7835693359375,0.3320389688014984,1.0,0.0,3.0,1.0,0.0
18167160,297.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.9684343934059144,0.1533878296613693,0.1401885747909546,297.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9362999200820924,0.1699966937303543,0.1344705373048782,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.9224173426628112,0.2117655575275421,0.0955757573246955,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297912597656,0.9197490215301514,0.1348830759525299,0.1284379661083221,297.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.941448450088501,0.1426975280046463,0.6470536589622498,286.6351623535156,286.2316589355469,291.23712158203125,290.20703125,295.2397155761719,298.0050964355469,286.68084716796875,1.0,0.2481212168931961,1.0,1.0,0.515619695186615,1.0,-1.3762041330337524,0.776517927646637,0.5996862649917603,0.4557247757911682,0.7873247265815735,0.7873247265815735,0.0,20.607187271118164,103.0,14778.8193359375,-0.0,196.09246826171875,1.0,283.1286315917969,286.0887451171875,294.1527709960937,295.3322448730469,293.1499938964844,293.1499938964844,283.1499938964844,16444.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920070767402649,1.0,0.0,0.0,1.141666054725647,1.141670823097229,8.697043085703626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.205078125,0.0,77.16024017333984,1895.4371337890625,0.0,483.0041198730469,0.335646390914917,1.0,0.0,3.0,1.0,0.0
18167220,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918029785156,0.5152012705802917,0.1491266638040542,0.0041986065916717,297.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.184814453125,0.5152012705802917,0.1664958447217941,0.0044213449582457,298.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.172607421875,0.5152012705802917,0.2121272534132003,0.0032656097318977,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204528808594,0.5152012705802917,0.1335307359695434,0.0044212979264557,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.5152012705802917,0.1409024894237518,0.0209729056805372,287.4562072753906,286.18310546875,291.3475036621094,290.27783203125,292.7945251464844,297.2759094238281,285.7294311523437,1.0,0.2826371788978576,1.0,1.0,0.2705163359642029,1.0,-1.8413561582565308,1.5869187116622925,0.2544374465942383,-0.0081989290192723,1.0,1.0,0.0,2.3194169998168945,103.0,17018.03125,-0.0,8.814653396606445,1.0,283.14471435546875,285.63739013671875,293.71453857421875,295.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,11167.6494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715738534927368,1.0,0.0,0.0,1.54915189743042,1.5491570234298706,1.6013321157970497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.53857421875,0.0,132.08738708496094,1895.4371337890625,0.0,782.56201171875,0.4091779291629791,1.0,0.0,3.0,1.0,0.0
18167280,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.6242761611938477,0.1494335234165191,0.1381044089794159,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4715270996094,0.6459957361221313,0.1667713969945907,0.1619984805583953,298.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3955383300781,0.7026297450065613,0.2120662778615951,0.1523195058107376,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5013122558594,0.6025097966194153,0.133926510810852,0.1310278475284576,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5253601074219,0.6129208207130432,0.1411973237991333,0.6520375609397888,287.6409912109375,285.9009094238281,291.3532409667969,290.281494140625,293.0809326171875,297.6029663085937,285.8253479003906,1.0,0.2601026892662048,1.0,1.0,0.2578098475933075,1.0,0.1686283200979232,-0.1948139071464538,0.0261855870485305,0.5076961517333984,1.0,1.0,0.0,101.18614959716795,91.0,15607.7314453125,-0.0,252.200439453125,1.0,283.1451416015625,285.6310729980469,293.6917419433594,294.98455810546875,293.1499938964844,293.1499938964844,283.1499938964844,8585.1337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573103666305542,1.0,0.0,0.0,1.6232424974441528,1.623247504234314,1.7581673716904336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.59716796875,0.0,139.72744750976562,1895.4371337890625,0.0,789.84033203125,0.4197612404823303,1.0,0.0,3.0,1.0,0.0
18167340,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.7242142558097839,0.1452594697475433,0.1327878385782241,297.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.7513074278831482,0.164020836353302,0.1572891324758529,297.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.810343325138092,0.2056501805782318,0.1454246640205383,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7024721503257751,0.132785826921463,0.1275717467069625,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.7128516435623169,0.1381928324699401,0.6312519907951355,285.8982238769531,285.59326171875,291.46978759765625,290.3546447753906,292.4710998535156,297.778076171875,285.84942626953125,1.0,0.2933505177497864,1.0,1.0,0.0,1.0,-1.4311211109161377,1.431116223335266,4.842846010433277e-06,1.1005460023880005,0.9733431339263916,0.9733431339263916,0.0,51.282108306884766,79.0,18061.880859375,-0.0,292.5023498535156,1.0,283.149169921875,285.4721069335937,293.4522399902344,294.7724304199219,293.1499938964844,293.1499938964844,283.1499938964844,11842.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876845121383667,1.0,0.0,0.0,1.8753254413604736,1.875332236289978,2.34664128129225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.625,0.0,216.93487548828125,1895.4371337890625,0.0,862.5319213867188,0.4731447994709015,1.0,0.0,3.0,1.0,0.0
18167400,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.7242142558097839,0.1452594697475433,0.1327878385782241,297.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.7513074278831482,0.164020836353302,0.1572891324758529,297.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.810343325138092,0.2056501805782318,0.1454246640205383,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7024721503257751,0.132785826921463,0.1275717467069625,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.7128516435623169,0.1381928324699401,0.6312519907951355,285.8982238769531,285.59326171875,291.46978759765625,290.3546447753906,292.4710998535156,297.778076171875,285.84942626953125,1.0,0.2933505177497864,1.0,1.0,0.0,1.0,-1.4311211109161377,1.431116223335266,4.842846010433277e-06,1.1005460023880005,0.9733431339263916,0.9733431339263916,0.0,51.282108306884766,79.0,18061.880859375,-0.0,292.5023498535156,1.0,283.149169921875,285.4721069335937,293.4522399902344,294.7724304199219,293.1499938964844,293.1499938964844,283.1499938964844,11842.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876845121383667,1.0,0.0,0.0,1.8753254413604736,1.875332236289978,2.34664128129225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.625,0.0,216.93487548828125,1895.4371337890625,0.0,862.5319213867188,0.4731447994709015,1.0,0.0,3.0,1.0,0.0
18167460,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813659667969,0.6960176229476929,0.1437436044216156,0.1312488764524459,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.7253870964050293,0.1630216240882873,0.1563035696744918,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.7798780798912048,0.2049265801906585,0.1445363909006118,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.6752941608428955,0.1319676786661148,0.1269508898258209,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819152832031,0.6834732294082642,0.136294886469841,0.6229771971702576,285.6781616210937,285.5697021484375,291.5679016113281,290.41510009765625,292.56329345703125,297.699951171875,285.6638488769531,1.0,0.3011161386966705,1.0,1.0,0.0,1.0,-1.4186248779296875,1.4186232089996338,1.67499104009039e-06,1.0887211561203003,0.9485931992530824,0.9485931992530824,0.0,59.729679107666016,79.0,18868.431640625,-0.0,306.9986572265625,1.0,283.1498413085937,285.2847900390625,293.4276428222656,294.7611389160156,293.1499938964844,293.1499938964844,283.1499938964844,11022.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868337750434875,1.0,0.0,0.0,2.131678819656372,2.1316866874694824,3.032053541573987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.31591796875,0.0,299.9122009277344,1895.4371337890625,0.0,858.1221923828125,0.5294129252433777,1.0,0.0,3.0,1.0,0.0
