time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167520,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.6930656433105469,0.1436247825622558,0.1311055868864059,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.7228429317474365,0.1629741191864013,0.1562319695949554,297.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.7770680785179138,0.205061674118042,0.1445716768503189,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.672579288482666,0.1318935006856918,0.1268792450428009,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.6803760528564453,0.1360417157411575,0.6217841506004333,285.6529235839844,285.5652160644531,291.58660888671875,290.426513671875,292.5820007324219,297.6869201660156,285.6407165527344,1.0,0.3019567430019378,1.0,1.0,0.0,1.0,-1.416889786720276,1.4168881177902222,1.6712548358555068e-06,1.087326169013977,0.945348858833313,0.945348858833313,0.0,60.69820022583008,67.0,18950.802734375,-0.0,308.5610046386719,1.0,283.14990234375,285.2599792480469,293.4318542480469,294.7654113769531,293.1499938964844,293.1499938964844,283.1499938964844,11435.3720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864150524139404,1.0,0.0,0.0,2.1637861728668213,2.1637942790985107,3.124079341887409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.29296875,0.0,314.01824951171875,1895.4371337890625,0.0,855.959228515625,0.5402997732162476,1.0,0.0,3.0,1.0,0.0
18167580,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787048339844,0.6872185468673706,0.143531784415245,0.1308870315551757,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.7178267240524292,0.1630999743938446,0.1562356352806091,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.7721573710441589,0.2059985548257827,0.1450616121292114,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57928466796875,0.6671814322471619,0.1318320780992508,0.1267676204442978,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791015625,0.673770010471344,0.135378286242485,0.6184112429618835,285.5765991210937,285.5489807128906,291.6542663574219,290.467529296875,292.649658203125,297.646484375,285.56719970703125,1.0,0.3036176860332489,1.0,1.0,0.0,1.0,-1.413034200668335,1.4130325317382812,1.6629622905384167e-06,1.0842161178588867,0.927080512046814,0.927080512046814,0.0,62.73394393920898,67.0,19285.0234375,-0.0,311.7374267578125,1.0,283.14996337890625,285.17755126953125,293.4620361328125,294.8022155761719,293.1499938964844,293.1499938964844,283.1499938964844,13166.3505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851525664329529,1.0,0.0,0.0,2.2866358757019043,2.2866451740264893,3.488890740754869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.75146484375,0.0,372.4524230957031,1895.4371337890625,0.0,849.4697265625,0.5680140852928162,1.0,0.0,3.0,1.0,0.0
18167640,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.6867601275444031,0.1437250077724456,0.1309580355882644,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.717586874961853,0.1634317189455032,0.1564498841762542,297.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.7725996971130371,0.2069909870624542,0.1456593722105026,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.6667186617851257,0.131964772939682,0.1268213838338852,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.6725765466690063,0.135113775730133,0.6167962551116943,285.5403137207031,285.53717041015625,291.7035217285156,290.4971008300781,292.6988830566406,297.6224365234375,285.534423828125,1.0,0.3036429584026336,1.0,1.0,0.0,1.0,-1.412218451499939,1.4122167825698853,1.6611993487458676e-06,1.083546161651611,0.9144585728645324,0.9144585728645324,0.0,62.95479202270508,55.0,19472.42578125,-0.0,311.9028015136719,1.0,283.1499938964844,285.1400146484375,293.4926147460937,294.8381042480469,293.1499938964844,293.1499938964844,283.1499938964844,14291.7685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848128795623779,1.0,0.0,0.0,2.3481926918029785,2.348202705383301,3.679263329559035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.41162109375,0.0,405.3081970214844,1895.4371337890625,0.0,847.7315063476562,0.5864455699920654,1.0,0.0,3.0,1.0,0.0
18167700,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.6893013119697571,0.1441526412963867,0.1312131285667419,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.7201224565505981,0.1640166342258453,0.1568705737590789,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.7763568162918091,0.2083815336227417,0.1465234160423278,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.6690117716789246,0.1322710216045379,0.1270010322332382,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.6741167306900024,0.1349855065345764,0.6156071424484253,285.5067443847656,285.52313232421875,291.7619323730469,290.53192138671875,292.75732421875,297.5981750488281,285.501953125,1.0,0.3026643693447113,1.0,1.0,0.0,1.0,-1.4128535985946655,1.4128519296646118,1.6625388070679037e-06,1.084034442901611,0.8988578915596008,0.8988578915596008,0.0,62.14960479736328,55.0,19724.9296875,-0.0,310.2521057128906,1.0,283.1499938964844,285.0998840332031,293.5341186523437,294.8905944824219,293.1499938964844,293.1499938964844,283.1499938964844,15771.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853586196899414,1.0,0.0,0.0,2.425529956817627,2.4255404472351074,3.9256053696590243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.80712890625,0.0,449.2882690429688,1895.4371337890625,0.0,850.5257568359375,0.6033127307891846,1.0,0.0,3.0,1.0,0.0
18167760,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.6947356462478638,0.1447398662567138,0.1316015124320984,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881286621094,0.7252305746078491,0.1647615879774093,0.1574282944202423,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.7831871509552002,0.209931343793869,0.1474962681531906,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.6740381717681885,0.1327063888311386,0.1272808611392974,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884338378906,0.6784752011299133,0.1350210458040237,0.6150643825531006,285.4878234863281,285.5091247558594,291.8203430175781,290.56640625,292.8157043457031,297.5776062011719,285.4857482910156,1.0,0.3007587194442749,1.0,1.0,0.0,1.0,-1.4148403406143188,1.4148386716842651,1.6667762565703017e-06,1.0856050252914429,0.8889080882072449,0.8889080882072449,0.0,60.38352966308594,43.0,19923.837890625,-0.0,306.8899230957031,1.0,283.1499938964844,285.078125,293.57623291015625,294.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,16895.900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867735743522644,1.0,0.0,0.0,2.474071502685547,2.4740827083587646,4.0843022475201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.12744140625,0.0,479.2744140625,1895.4371337890625,0.0,857.810791015625,0.6127403378486633,1.0,0.0,3.0,1.0,0.0
18167820,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.7129688858985901,0.1462581157684326,0.1326472908258438,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.742243766784668,0.1665981411933899,0.1588284969329834,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8050928711891174,0.2133539617061615,0.1496414989233017,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.6915459632873535,0.1338688433170318,0.128061443567276,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.6947498917579651,0.1354593187570572,0.6154060363769531,285.48809814453125,285.48114013671875,291.9368896484375,290.63446044921875,292.93231201171875,297.5446472167969,285.4882202148437,1.0,0.2948836088180542,1.0,1.0,0.0,1.0,-1.4216976165771484,1.4216959476470947,1.681481421655917e-06,1.0910515785217283,0.9023332595825196,0.9023332595825196,0.0,54.78058242797852,31.0,20285.427734375,-0.0,296.3995666503906,1.0,283.1499938964844,285.0699462890625,293.6542053222656,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,17270.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908056497573853,1.0,0.0,0.0,2.5270962715148926,2.527107954025269,4.2612495576577203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.40478515625,0.0,508.9023742675781,1895.4371337890625,0.0,878.8944702148438,0.6247971057891846,1.0,0.0,3.0,1.0,0.0
18167880,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.7129688858985901,0.1462581157684326,0.1326472908258438,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.742243766784668,0.1665981411933899,0.1588284969329834,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8050928711891174,0.2133539617061615,0.1496414989233017,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.6915459632873535,0.1338688433170318,0.128061443567276,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.6947498917579651,0.1354593187570572,0.6154060363769531,285.48809814453125,285.48114013671875,291.9368896484375,290.63446044921875,292.93231201171875,297.5446472167969,285.4882202148437,1.0,0.2948836088180542,1.0,1.0,0.0,1.0,-1.4216976165771484,1.4216959476470947,1.681481421655917e-06,1.0910515785217283,0.9023332595825196,0.9023332595825196,0.0,54.78058242797852,31.0,20285.427734375,-0.0,296.3995666503906,1.0,283.1499938964844,285.0699462890625,293.6542053222656,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,17270.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908056497573853,1.0,0.0,0.0,2.5270962715148926,2.527107954025269,4.2612495576577203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.40478515625,0.0,508.9023742675781,1895.4371337890625,0.0,878.8944702148438,0.6247971057891846,1.0,0.0,3.0,1.0,0.0
18167940,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.7392549514770508,0.1480471789836883,0.1339153945446014,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.7708874940872192,0.1687210500240326,0.1604738533496856,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.8367074728012085,0.2170029878616333,0.1519310623407364,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.7191873788833618,0.1352869868278503,0.1290459930896759,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.7210099697113037,0.1362214684486389,0.6170690655708313,285.4998474121094,285.4532775878906,292.052978515625,290.7012634277344,293.0484619140625,297.5192565917969,285.500244140625,1.0,0.2868951857089996,1.0,1.0,0.0,1.0,-1.4311211109161377,1.431119441986084,1.7018434164128848e-06,1.0985513925552368,0.9471144080162048,0.9471144080162048,0.0,47.20197296142578,25.0,20673.603515625,-0.0,282.1019592285156,1.0,283.1499938964844,285.07012939453125,293.7265930175781,295.1398010253906,293.1499938964844,293.1499938964844,283.1499938964844,16425.6484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959152579307556,1.0,0.0,0.0,2.575025796890259,2.5750374794006348,4.4244220021028013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7900390625,0.0,530.4622192382812,1895.4371337890625,0.0,906.3112182617188,0.6400601267814636,1.0,0.0,3.0,1.0,0.0
18168000,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.7392549514770508,0.1480471789836883,0.1339153945446014,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.7708874940872192,0.1687210500240326,0.1604738533496856,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.8367074728012085,0.2170029878616333,0.1519310623407364,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.7191873788833618,0.1352869868278503,0.1290459930896759,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.7210099697113037,0.1362214684486389,0.6170690655708313,285.4998474121094,285.4532775878906,292.052978515625,290.7012634277344,293.0484619140625,297.5192565917969,285.500244140625,1.0,0.2868951857089996,1.0,1.0,0.0,1.0,-1.4311211109161377,1.431119441986084,1.7018434164128848e-06,1.0985513925552368,0.9471144080162048,0.9471144080162048,0.0,47.20197296142578,25.0,20673.603515625,-0.0,282.1019592285156,1.0,283.1499938964844,285.07012939453125,293.7265930175781,295.1398010253906,293.1499938964844,293.1499938964844,283.1499938964844,16425.6484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959152579307556,1.0,0.0,0.0,2.575025796890259,2.5750374794006348,4.4244220021028013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7900390625,0.0,530.4622192382812,1895.4371337890625,0.0,906.3112182617188,0.6400601267814636,1.0,0.0,3.0,1.0,0.0
18168060,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.7586625814437866,0.1491695046424865,0.1347509622573852,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.7926437854766846,0.1700619757175445,0.1615551859140396,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.8596316576004028,0.2192298620939254,0.1533564329147339,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.492919921875,0.7372893691062927,0.1362021118402481,0.1297231614589691,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.492919921875,0.7384786009788513,0.1367554068565368,0.6185520887374878,285.4926147460937,285.4363708496094,292.1234436035156,290.7413635253906,293.11895751953125,297.5060729980469,285.491455078125,1.0,0.2824215590953827,1.0,1.0,0.0,1.0,-1.437726616859436,1.4377249479293823,1.7162127505798708e-06,1.103808879852295,0.9750846028327942,0.9750846028327942,0.0,42.755653381347656,25.0,20998.689453125,-0.0,274.0794982910156,1.0,283.1499938964844,285.05078125,293.7712097167969,295.2042541503906,293.1499938964844,293.1499938964844,283.1499938964844,16474.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997865796089172,1.0,0.0,0.0,2.6441779136657715,2.6441900730133057,4.6652473884023493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.54345703125,0.0,569.7755737304688,1895.4371337890625,0.0,927.6124267578124,0.6531445384025574,1.0,0.0,3.0,1.0,0.0
18168120,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882507324219,0.7730258107185364,0.1498814821243286,0.1352874338626861,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.80814528465271,0.1709155738353729,0.1622530817985534,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.876525342464447,0.2206327319145202,0.1542600244283676,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.7503498196601868,0.1367880553007125,0.1301662921905517,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48828125,0.7511730194091797,0.1371001005172729,0.6195657849311829,285.488037109375,285.4255676269531,292.16845703125,290.766845703125,293.1640014648437,297.4981384277344,285.4871520996094,1.0,0.2796367406845093,1.0,1.0,0.0,1.0,-1.4420417547225952,1.4420400857925415,1.7256445516977692e-06,1.1072455644607544,0.9951470494270324,0.9951470494270324,0.0,40.027828216552734,25.0,21188.154296875,-0.0,269.230224609375,1.0,283.1499938964844,285.0406188964844,293.7987976074219,295.24383544921875,293.1499938964844,293.1499938964844,283.1499938964844,16466.3515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024628281593323,1.0,0.0,0.0,2.682020664215088,2.6820333003997803,4.799738917427021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.5244140625,0.0,591.9349365234375,1895.4371337890625,0.0,942.6007690429688,0.6646692752838135,1.0,0.0,3.0,1.0,0.0
18168180,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.8080341219902039,0.1516676992177963,0.1367012709379196,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.8421069383621216,0.1730580776929855,0.1640804708003997,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.91887366771698,0.2241342514753341,0.156569242477417,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.7830997109413147,0.1382621228694915,0.1313564926385879,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.782819926738739,0.1379588544368744,0.6224474310874939,285.4715881347656,285.3980407714844,292.2831420898437,290.83123779296875,293.2787475585937,297.4789123535156,285.4714050292969,1.0,0.2749218940734863,1.0,1.0,0.0,1.0,-1.4535925388336182,1.453590750694275,1.7510525367470109e-06,1.1164391040802002,1.0,1.0,0.0,34.83982849121094,25.0,21692.85546875,-0.0,261.32684326171875,1.0,283.1499938964844,285.0091552734375,293.86737060546875,295.3445129394531,293.1499938964844,293.1499938964844,283.1499938964844,17554.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097995638847351,1.0,0.0,0.0,2.790896415710449,2.790909767150879,5.19733532655664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.85791015625,0.0,665.4102783203125,1895.4371337890625,0.0,984.72509765625,0.690865159034729,1.0,0.0,3.0,1.0,0.0
18168240,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.8080341219902039,0.1516676992177963,0.1367012709379196,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.8421069383621216,0.1730580776929855,0.1640804708003997,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.91887366771698,0.2241342514753341,0.156569242477417,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.7830997109413147,0.1382621228694915,0.1313564926385879,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.782819926738739,0.1379588544368744,0.6224474310874939,285.4715881347656,285.3980407714844,292.2831420898437,290.83123779296875,293.2787475585937,297.4789123535156,285.4714050292969,1.0,0.2749218940734863,1.0,1.0,0.0,1.0,-1.4535925388336182,1.453590750694275,1.7510525367470109e-06,1.1164391040802002,1.0,1.0,0.0,34.83982849121094,25.0,21692.85546875,-0.0,261.32684326171875,1.0,283.1499938964844,285.0091552734375,293.86737060546875,295.3445129394531,293.1499938964844,293.1499938964844,283.1499938964844,17554.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097995638847351,1.0,0.0,0.0,2.790896415710449,2.790909767150879,5.19733532655664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.85791015625,0.0,665.4102783203125,1895.4371337890625,0.0,984.72509765625,0.690865159034729,1.0,0.0,3.0,1.0,0.0
18168300,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.8236193656921387,0.1525434553623199,0.1374138593673706,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.8585840463638306,0.1741007268428802,0.1649923026561737,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.9411373138427734,0.2258314043283462,0.1577032655477523,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.799147367477417,0.1389805972576141,0.1319595724344253,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.7982562780380249,0.1383687108755111,0.6239268183708191,285.4660949707031,285.3843688964844,292.3401184082031,290.8630065917969,293.33575439453125,297.4699401855469,285.4652099609375,1.0,0.2732885479927063,1.0,1.0,0.0,1.0,-1.4594039916992188,1.459402322769165,1.7639281395531723e-06,1.1210647821426392,1.0,1.0,0.0,32.87352752685547,25.0,21956.80859375,-0.0,258.8975830078125,1.0,283.1499938964844,284.99432373046875,293.8993835449219,295.39288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18288.83203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134558320045471,1.0,0.0,0.0,2.848506212234497,2.848520278930664,5.414117936197727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.4052734375,0.0,707.486328125,1895.4371337890625,0.0,1006.2741088867188,0.7022086381912231,1.0,0.0,3.0,1.0,0.0
18168360,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.8382400870323181,0.1534100621938705,0.1381294280290603,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.8750011920928955,0.175123319029808,0.1658976972103119,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.9614146947860718,0.2274935841560363,0.158821702003479,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.8142476677894592,0.1396856009960174,0.1325625777244568,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.8128191828727722,0.1387629956007003,0.6253981590270996,285.4642028808594,285.3707580566406,292.3968200683594,290.8944702148437,293.3924865722656,297.4613342285156,285.4642333984375,1.0,0.2720432877540588,1.0,1.0,0.0,1.0,-1.4651832580566406,1.4651814699172974,1.7767922599887245e-06,1.125663995742798,1.0,1.0,0.0,31.227161407470703,25.0,22178.751953125,-0.0,257.2304382324219,1.0,283.1499938964844,284.9866638183594,293.929931640625,295.4375915527344,293.1499938964844,293.1499938964844,283.1499938964844,18797.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616940438747406,1.0,0.0,0.0,2.887867450714112,2.8878817558288574,5.564778007283167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.50439453125,0.0,737.2222290039062,1895.4371337890625,0.0,1027.14892578125,0.7146455645561218,1.0,0.0,3.0,1.0,0.0
18168420,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8586862683296204,0.1546055376529693,0.1391313672065735,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.8978338241577148,0.1765202581882476,0.1671496033668518,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.985149621963501,0.2297619432210922,0.1603594422340393,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8333624005317688,0.1406488120555877,0.1334011703729629,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8311517834663391,0.1392884701490402,0.627420961856842,285.45947265625,285.35186767578125,292.4755249023437,290.93798828125,293.47125244140625,297.4498596191406,285.45928955078125,1.0,0.270774096250534,1.0,1.0,0.0,1.0,-1.473170042037964,1.4731682538986206,1.794669628907286e-06,1.132018804550171,1.0,1.0,0.0,29.31568717956543,25.0,22522.30859375,-0.0,255.8128967285156,1.0,283.1499938964844,284.9707336425781,293.9722900390625,295.5010986328125,293.1499938964844,293.1499938964844,283.1499938964844,19729.548828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216934323310852,1.0,0.0,0.0,2.9585747718811035,2.958589792251587,5.840612971041992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.49755859375,0.0,792.7101440429688,1895.4371337890625,0.0,1056.1458740234375,0.7291067838668823,1.0,0.0,3.0,1.0,0.0
18168480,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.866919219493866,0.1551161110401153,0.1395651549100875,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.9068912267684937,0.1771104335784912,0.1676846891641616,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.9930899143218994,0.2307513803243637,0.1610233932733535,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.8408100008964539,0.1410556435585022,0.1337616294622421,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.8382036685943604,0.1395047008991241,0.6282793283462524,285.4596862792969,285.34375,292.50933837890625,290.95660400390625,293.5050964355469,297.4451904296875,285.4598693847656,1.0,0.270378828048706,1.0,1.0,0.0,1.0,-1.476144790649414,1.4761430025100708,1.8013670342043042e-06,1.134394288063049,1.0,1.0,0.0,28.66156768798828,25.0,22647.654296875,-0.0,255.5027313232422,1.0,283.1499938964844,284.9674072265625,293.98992919921875,295.5267639160156,293.1499938964844,293.1499938964844,283.1499938964844,20015.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623615562915802,1.0,0.0,0.0,2.979912519454956,2.9799280166625977,5.925164145992312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.98486328125,0.0,809.9856567382812,1895.4371337890625,0.0,1068.0416259765625,0.7372198700904846,1.0,0.0,3.0,1.0,0.0
18168540,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.8788714408874512,0.1567483395338058,0.141020268201828,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.9209187626838684,0.1789858192205429,0.1694546341896057,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9848899841308594,0.2355760931968689,0.1514939665794372,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.8514047265052795,0.1423401683568954,0.134967640042305,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.8475232124328613,0.1401708871126175,0.631199061870575,285.44647216796875,285.31707763671875,292.6205139160156,291.01763916015625,293.6163330078125,297.4372863769531,285.4455261230469,1.0,0.2690489590167999,1.0,1.0,0.0,1.0,-1.473941206932068,1.4739394187927246,1.7964758853850071e-06,1.1327035427093506,1.0,1.0,0.0,27.83389472961425,25.0,22963.53125,-0.0,252.4271850585937,1.0,283.1499938964844,284.9404602050781,294.0465393066406,295.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,21216.958984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629458487033844,1.0,0.0,0.0,3.0680720806121826,3.068088293075561,6.280936872826715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.37939453125,0.0,884.0228881835938,1895.4371337890625,0.0,1104.7901611328125,0.7588462233543396,1.0,0.0,3.0,1.0,0.0
18168600,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.8788714408874512,0.1567483395338058,0.141020268201828,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.9209187626838684,0.1789858192205429,0.1694546341896057,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9848899841308594,0.2355760931968689,0.1514939665794372,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.8514047265052795,0.1423401683568954,0.134967640042305,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.8475232124328613,0.1401708871126175,0.631199061870575,285.44647216796875,285.31707763671875,292.6205139160156,291.01763916015625,293.6163330078125,297.4372863769531,285.4455261230469,1.0,0.2690489590167999,1.0,1.0,0.0,1.0,-1.473941206932068,1.4739394187927246,1.7964758853850071e-06,1.1327035427093506,1.0,1.0,0.0,27.83389472961425,25.0,22963.53125,-0.0,252.4271850585937,1.0,283.1499938964844,284.9404602050781,294.0465393066406,295.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,21216.958984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629458487033844,1.0,0.0,0.0,3.0680720806121826,3.068088293075561,6.280936872826715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.37939453125,0.0,884.0228881835938,1895.4371337890625,0.0,1104.7901611328125,0.7588462233543396,1.0,0.0,3.0,1.0,0.0
18168660,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.8904818892478943,0.1581972390413284,0.1423040032386779,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.934776782989502,0.180625319480896,0.1709950268268585,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.980560839176178,0.2414504438638687,0.1448889672756195,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.8617829084396362,0.1434584408998489,0.1360111236572265,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.8567333221435547,0.1407681852579116,0.63375324010849,285.4335021972656,285.2928466796875,292.7214660644531,291.0729064941406,293.7173156738281,297.4384765625,285.4329528808594,1.0,0.2681354880332947,1.0,1.0,0.0,1.0,-1.4737590551376345,1.473757266998291,1.7960634295377531e-06,1.1325554847717283,1.0,1.0,0.0,27.10922813415528,25.0,23257.728515625,-0.0,250.5267639160156,1.0,283.1499938964844,284.9170837402344,294.0957946777344,295.67413330078125,293.1499938964844,293.1499938964844,283.1499938964844,22337.27734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633574903011322,1.0,0.0,0.0,3.148031711578369,3.1480486392974854,6.612588663301722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.33740234375,0.0,954.9578857421876,1895.4371337890625,0.0,1131.2025146484375,0.7754946947097778,1.0,0.0,3.0,1.0,0.0
18168720,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330749511719,0.8914542198181152,0.1583221554756164,0.1424143761396408,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.9359244108200072,0.180765151977539,0.1711262166500091,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330139160156,0.9801793098449708,0.2419830858707428,0.1443512290716171,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8626554608345032,0.1435536891222,0.1360998898744583,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8575064539909363,0.1408199518918991,0.6339747905731201,285.4329833984375,285.290771484375,292.73016357421875,291.0776672363281,293.7260437011719,297.4386901855469,285.4325561523437,1.0,0.268067866563797,1.0,1.0,0.0,1.0,-1.4737756252288818,1.4737738370895386,1.7961001503863372e-06,1.1325682401657104,1.0,1.0,0.0,27.05226707458496,28.0,23280.2578125,-0.0,250.390869140625,1.0,283.1499938964844,284.9158630371094,294.1000366210937,295.6797180175781,293.1499938964844,293.1499938964844,283.1499938964844,22409.263671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338856816291809,1.0,0.0,0.0,3.1531002521514893,3.153117418289185,6.633899261032639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.46484375,0.0,959.5780639648438,1895.4371337890625,0.0,1133.214111328125,0.7797068357467651,1.0,0.0,3.0,1.0,0.0
18168780,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8978633284568787,0.1598755270242691,0.1438011825084686,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.9433313608169556,0.1824773401021957,0.1727471649646759,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.9783547520637512,0.2483258694410324,0.1418635696172714,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8681972026824951,0.1447202116250991,0.137201726436615,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8619273900985718,0.1414579451084137,0.636803925037384,285.4267578125,285.2648620605469,292.838134765625,291.13671875,293.8340759277344,297.44024658203125,285.42706298828125,1.0,0.2687169909477234,1.0,1.0,0.0,1.0,-1.479120135307312,1.4791183471679688,1.8080847894452743e-06,1.1367729902267456,1.0,1.0,0.0,26.88654327392578,31.0,23648.35546875,-0.0,252.2134552001953,1.0,283.1499938964844,284.8981018066406,294.1559143066406,295.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,23578.197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376366019248962,1.0,0.0,0.0,3.234292507171631,3.2343103885650635,6.979943236729014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.76611328125,0.0,1035.6307373046875,1895.4371337890625,0.0,1157.6793212890625,0.7996346950531006,1.0,0.0,3.0,1.0,0.0
18168840,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8978633284568787,0.1598755270242691,0.1438011825084686,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.9433313608169556,0.1824773401021957,0.1727471649646759,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.9783547520637512,0.2483258694410324,0.1418635696172714,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8681972026824951,0.1447202116250991,0.137201726436615,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8619273900985718,0.1414579451084137,0.636803925037384,285.4267578125,285.2648620605469,292.838134765625,291.13671875,293.8340759277344,297.44024658203125,285.42706298828125,1.0,0.2687169909477234,1.0,1.0,0.0,1.0,-1.479120135307312,1.4791183471679688,1.8080847894452743e-06,1.1367729902267456,1.0,1.0,0.0,26.88654327392578,31.0,23648.35546875,-0.0,252.2134552001953,1.0,283.1499938964844,284.8981018066406,294.1559143066406,295.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,23578.197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376366019248962,1.0,0.0,0.0,3.234292507171631,3.2343103885650635,6.979943236729014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.76611328125,0.0,1035.6307373046875,1895.4371337890625,0.0,1157.6793212890625,0.7996346950531006,1.0,0.0,3.0,1.0,0.0
18168900,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.8988656401634216,0.16065014898777,0.1444983929395675,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.944407880306244,0.1833139061927795,0.1735451370477676,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.9786201119422911,0.2511242628097534,0.1422170251607895,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.8688874840736389,0.1452907919883728,0.1377466022968292,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.8621003031730652,0.141762763261795,0.6382042765617371,285.4255065917969,285.2520751953125,292.89141845703125,291.1659240722656,293.8874206542969,297.4391174316406,285.4254455566406,1.0,0.2695261240005493,1.0,1.0,0.0,1.0,-1.4836729764938354,1.4836711883544922,1.8183604879595805e-06,1.1403790712356567,1.0,1.0,0.0,27.00658226013184,31.0,23869.490234375,-0.0,254.4351501464844,1.0,283.1499938964844,284.88916015625,294.1854858398437,295.79754638671875,293.1499938964844,293.1499938964844,283.1499938964844,24277.6484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396061778068542,1.0,0.0,0.0,3.281914710998535,3.281933307647705,7.187003916442336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.81884765625,0.0,1082.05419921875,1895.4371337890625,0.0,1170.6641845703125,0.808527946472168,1.0,0.0,3.0,1.0,0.0
18168960,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.8984732627868652,0.1614242643117904,0.1451982110738754,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42828369140625,0.943849802017212,0.1841374784708023,0.1743341237306594,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.9796214699745178,0.2535837590694427,0.1435758769512176,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.8682524561882019,0.1458536237478256,0.1382874548435211,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.860965371131897,0.1420503854751587,0.6395559310913086,285.4283447265625,285.2393798828125,292.9442138671875,291.1948547363281,293.94024658203125,297.4362487792969,285.4291687011719,1.0,0.2706444263458252,1.0,1.0,0.0,1.0,-1.4893635511398315,1.4893617630004885,1.8312613292437163e-06,1.1448901891708374,1.0,1.0,0.0,27.25390815734864,34.0,24071.818359375,-0.0,257.4757385253906,1.0,283.1499938964844,284.88702392578125,294.2152099609375,295.83892822265625,293.1499938964844,293.1499938964844,283.1499938964844,24731.98046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416941285133362,1.0,0.0,0.0,3.312481164932251,3.3125,7.321501698243083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.1650390625,0.0,1112.5701904296875,1895.4371337890625,0.0,1184.5333251953125,0.8188316226005554,1.0,0.0,3.0,1.0,0.0
18169020,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352722167969,0.8943893909454346,0.1629686206579208,0.1466055661439895,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.9388201236724854,0.1857484281063079,0.1758890748023986,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.9831457138061525,0.257518470287323,0.1487114131450653,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.8638702034950256,0.1469585746526718,0.1393602341413498,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.85561603307724,0.142565831542015,0.6420653462409973,285.4354553222656,285.21441650390625,293.0482177734375,291.25213623046875,294.0443725585937,297.42578125,285.4366760253906,1.0,0.2736169993877411,1.0,1.0,0.0,1.0,-1.5033833980560305,1.503381609916687,1.863303509708203e-06,1.1560091972351074,1.0,1.0,0.0,28.065710067749023,37.0,24539.376953125,-0.0,265.576416015625,1.0,283.1499938964844,284.8807373046875,294.2757568359375,295.9266967773437,293.1499938964844,293.1499938964844,283.1499938964844,25879.90625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464608907699585,1.0,0.0,0.0,3.388483047485352,3.388502836227417,7.661326435481897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.515625,0.0,1190.9217529296875,1895.4371337890625,0.0,1216.5877685546875,0.8374940156936646,1.0,0.0,3.0,1.0,0.0
18169080,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352722167969,0.8943893909454346,0.1629686206579208,0.1466055661439895,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.9388201236724854,0.1857484281063079,0.1758890748023986,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.9831457138061525,0.257518470287323,0.1487114131450653,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.8638702034950256,0.1469585746526718,0.1393602341413498,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.85561603307724,0.142565831542015,0.6420653462409973,285.4354553222656,285.21441650390625,293.0482177734375,291.25213623046875,294.0443725585937,297.42578125,285.4366760253906,1.0,0.2736169993877411,1.0,1.0,0.0,1.0,-1.5033833980560305,1.503381609916687,1.863303509708203e-06,1.1560091972351074,1.0,1.0,0.0,28.065710067749023,37.0,24539.376953125,-0.0,265.576416015625,1.0,283.1499938964844,284.8807373046875,294.2757568359375,295.9266967773437,293.1499938964844,293.1499938964844,283.1499938964844,25879.90625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464608907699585,1.0,0.0,0.0,3.388483047485352,3.388502836227417,7.661326435481897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.515625,0.0,1190.9217529296875,1895.4371337890625,0.0,1216.5877685546875,0.8374940156936646,1.0,0.0,3.0,1.0,0.0
18169140,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.8866000175476074,0.1645049452781677,0.1480193883180618,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.9292355179786682,0.1873086094856262,0.1774098575115203,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.9878393411636353,0.2600605189800262,0.1566586047410965,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.8560726642608643,0.14803546667099,0.1404199600219726,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.8468875885009766,0.1429856568574905,0.6442270874977112,285.44696044921875,285.19000244140625,293.1499938964844,291.3086242675781,294.14630126953125,297.40924072265625,285.448486328125,1.0,0.2774491012096405,1.0,1.0,0.0,1.0,-1.520312786102295,1.520310878753662,1.9024772655029665e-06,1.1694365739822388,1.0,1.0,0.0,29.280197143554688,40.0,25042.26953125,-0.0,276.1509704589844,1.0,283.1499938964844,284.8783264160156,294.3355712890625,296.0165100097656,293.1499938964844,293.1499938964844,283.1499938964844,27019.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519169807434082,1.0,0.0,0.0,3.462305784225464,3.4623265266418457,7.998787623364478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.95458984375,0.0,1270.4676513671875,1895.4371337890625,0.0,1253.9359130859375,0.8556240797042847,1.0,0.0,3.0,1.0,0.0
18169200,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.8866000175476074,0.1645049452781677,0.1480193883180618,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.9292355179786682,0.1873086094856262,0.1774098575115203,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.9878393411636353,0.2600605189800262,0.1566586047410965,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.8560726642608643,0.14803546667099,0.1404199600219726,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.8468875885009766,0.1429856568574905,0.6442270874977112,285.44696044921875,285.19000244140625,293.1499938964844,291.3086242675781,294.14630126953125,297.40924072265625,285.448486328125,1.0,0.2774491012096405,1.0,1.0,0.0,1.0,-1.520312786102295,1.520310878753662,1.9024772655029665e-06,1.1694365739822388,1.0,1.0,0.0,29.280197143554688,40.0,25042.26953125,-0.0,276.1509704589844,1.0,283.1499938964844,284.8783264160156,294.3355712890625,296.0165100097656,293.1499938964844,293.1499938964844,283.1499938964844,27019.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519169807434082,1.0,0.0,0.0,3.462305784225464,3.4623265266418457,7.998787623364478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.95458984375,0.0,1270.4676513671875,1895.4371337890625,0.0,1253.9359130859375,0.8556240797042847,1.0,0.0,3.0,1.0,0.0
18169260,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.8761488795280457,0.1660293936729431,0.1494355946779251,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.9163557291030884,0.188816413283348,0.1788942813873291,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.992580235004425,0.2612344026565552,0.1667360067367553,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.8459309935569763,0.1490834355354309,0.1414654403924942,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.8358306884765625,0.1433034539222717,0.6459959149360657,285.4619140625,285.165771484375,293.2509460449219,291.3649597167969,294.2472839355469,297.3878173828125,285.4636535644531,1.0,0.2819654941558838,1.0,1.0,0.0,1.0,-1.5392683744430542,1.5392663478851318,1.94696167454822e-06,1.184467077255249,1.0,1.0,0.0,30.86743927001953,28.0,25572.38671875,-0.0,288.8477783203125,1.0,283.1499938964844,284.87896728515625,294.39410400390625,296.1069030761719,293.1499938964844,293.1499938964844,283.1499938964844,28150.1640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578178405761719,1.0,0.0,0.0,3.533982992172241,3.5340044498443604,8.333399250659568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.9453125,0.0,1351.0169677734375,1895.4371337890625,0.0,1295.099365234375,0.8732309937477112,1.0,0.0,3.0,1.0,0.0
18169320,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.8761488795280457,0.1660293936729431,0.1494355946779251,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.9163557291030884,0.188816413283348,0.1788942813873291,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.992580235004425,0.2612344026565552,0.1667360067367553,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.8459309935569763,0.1490834355354309,0.1414654403924942,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.8358306884765625,0.1433034539222717,0.6459959149360657,285.4619140625,285.165771484375,293.2509460449219,291.3649597167969,294.2472839355469,297.3878173828125,285.4636535644531,1.0,0.2819654941558838,1.0,1.0,0.0,1.0,-1.5392683744430542,1.5392663478851318,1.94696167454822e-06,1.184467077255249,1.0,1.0,0.0,30.86743927001953,28.0,25572.38671875,-0.0,288.8477783203125,1.0,283.1499938964844,284.87896728515625,294.39410400390625,296.1069030761719,293.1499938964844,293.1499938964844,283.1499938964844,28150.1640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578178405761719,1.0,0.0,0.0,3.533982992172241,3.5340044498443604,8.333399250659568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.9453125,0.0,1351.0169677734375,1895.4371337890625,0.0,1295.099365234375,0.8732309937477112,1.0,0.0,3.0,1.0,0.0
