time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169380,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.8858532905578613,0.1675020605325698,0.1507473140954971,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.9274505376815796,0.190236210823059,0.1802334934473037,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.9902175664901732,0.2633937299251556,0.1613713949918747,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.8541766405105591,0.1500688940286636,0.1423885375261306,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8424487709999084,0.1435186564922332,0.6469438672065735,285.4638366699219,285.1413879394531,293.3525390625,291.4216003417969,294.3488464355469,297.3720397949219,285.46343994140625,1.0,0.28049236536026,1.0,1.0,0.0,1.0,-1.5382705926895142,1.5382686853408811,1.944806399478693e-06,1.183861255645752,1.0,1.0,0.0,30.18563270568848,31.0,25871.47265625,-0.0,286.6034240722656,1.0,283.1499938964844,284.86651611328125,294.4486694335937,296.1869201660156,293.1499938964844,293.1499938964844,283.1499938964844,29281.619140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633703112602234,1.0,0.0,0.0,3.604304790496826,3.6043272018432617,8.668347959428502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.72705078125,0.0,1433.283447265625,1895.4371337890625,0.0,1334.5452880859375,0.8905043005943298,1.0,0.0,3.0,1.0,0.0
18169440,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.8858532905578613,0.1675020605325698,0.1507473140954971,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.9274505376815796,0.190236210823059,0.1802334934473037,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.9902175664901732,0.2633937299251556,0.1613713949918747,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.8541766405105591,0.1500688940286636,0.1423885375261306,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8424487709999084,0.1435186564922332,0.6469438672065735,285.4638366699219,285.1413879394531,293.3525390625,291.4216003417969,294.3488464355469,297.3720397949219,285.46343994140625,1.0,0.28049236536026,1.0,1.0,0.0,1.0,-1.5382705926895142,1.5382686853408811,1.944806399478693e-06,1.183861255645752,1.0,1.0,0.0,30.18563270568848,31.0,25871.47265625,-0.0,286.6034240722656,1.0,283.1499938964844,284.86651611328125,294.4486694335937,296.1869201660156,293.1499938964844,293.1499938964844,283.1499938964844,29281.619140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633703112602234,1.0,0.0,0.0,3.604304790496826,3.6043272018432617,8.668347959428502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.72705078125,0.0,1433.283447265625,1895.4371337890625,0.0,1334.5452880859375,0.8905043005943298,1.0,0.0,3.0,1.0,0.0
18169500,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.889231264591217,0.1682222187519073,0.1513899117708206,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.9312254786491394,0.1909185200929641,0.180877685546875,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.9894622564315796,0.2654458284378052,0.1598109155893325,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.8569653034210205,0.1505449563264846,0.1428348571062088,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.8444607853889465,0.1436238288879394,0.6473690271377563,285.4595947265625,285.129150390625,293.40350341796875,291.4499816894531,294.3998107910156,297.3699035644531,285.45928955078125,1.0,0.2806212902069092,1.0,1.0,0.0,1.0,-1.5389848947525024,1.53898286819458,1.946401425811928e-06,1.1843427419662476,1.0,1.0,0.0,30.00917625427246,31.0,26031.796875,-0.0,286.4679260253906,1.0,283.1499938964844,284.8568725585937,294.47332763671875,296.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,29975.4140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654815673828125,1.0,0.0,0.0,3.64675498008728,3.646777868270874,8.873734600456373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.34765625,0.0,1484.5242919921875,1895.4371337890625,0.0,1349.7216796875,0.898125946521759,1.0,0.0,3.0,1.0,0.0
18169560,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610900878906,0.8905624151229858,0.1689396053552627,0.1520343273878097,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.9325432181358336,0.191588893532753,0.1815159618854522,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.989449381828308,0.2674575448036194,0.1597848534584045,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.8578739762306213,0.1510141789913177,0.1432811915874481,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.8446903228759766,0.1437328159809112,0.6478481292724609,285.461181640625,285.11688232421875,293.4546203613281,291.4784240722656,294.4508972167969,297.3680114746094,285.4617919921875,1.0,0.2810735404491424,1.0,1.0,0.0,1.0,-1.5416027307510376,1.5416008234024048,1.9525791685737204e-06,1.1864031553268433,1.0,1.0,0.0,30.05577278137207,34.0,26193.751953125,-0.0,287.787353515625,1.0,283.1499938964844,284.8546142578125,294.4981384277344,296.2548522949219,293.1499938964844,293.1499938964844,283.1499938964844,30408.466796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672217845916748,1.0,0.0,0.0,3.6730027198791504,3.6730258464813232,9.001932994578965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.73974609375,0.0,1516.810546875,1895.4371337890625,0.0,1362.302734375,0.9073807001113892,1.0,0.0,3.0,1.0,0.0
18169620,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.8896601796150208,0.1703758686780929,0.1533339619636535,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.9308974146842957,0.1929027289152145,0.1827772557735443,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.9906955361366272,0.2709138393402099,0.1623932719230651,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.8563932180404663,0.1519379615783691,0.1441710442304611,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.8420413732528687,0.1439431756734848,0.6488642692565918,285.46728515625,285.0923156738281,293.5570678710937,291.5353698730469,294.5533752441406,297.36212158203125,285.46832275390625,1.0,0.2828675508499145,1.0,1.0,0.0,1.0,-1.5500963926315308,1.550094485282898,1.972732434296632e-06,1.1931092739105225,1.0,1.0,0.0,30.534040451049805,37.0,26590.091796875,-0.0,292.9580383300781,1.0,283.1499938964844,284.84918212890625,294.5523986816406,296.3306579589844,293.1499938964844,293.1499938964844,283.1499938964844,31526.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705266237258911,1.0,0.0,0.0,3.7398910522460938,3.739915132522583,9.332783292848036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.66162109375,0.0,1601.1961669921875,1895.4371337890625,0.0,1386.373779296875,0.9238159656524658,1.0,0.0,3.0,1.0,0.0
18169680,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.8896601796150208,0.1703758686780929,0.1533339619636535,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.9308974146842957,0.1929027289152145,0.1827772557735443,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.9906955361366272,0.2709138393402099,0.1623932719230651,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.8563932180404663,0.1519379615783691,0.1441710442304611,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.8420413732528687,0.1439431756734848,0.6488642692565918,285.46728515625,285.0923156738281,293.5570678710937,291.5353698730469,294.5533752441406,297.36212158203125,285.46832275390625,1.0,0.2828675508499145,1.0,1.0,0.0,1.0,-1.5500963926315308,1.550094485282898,1.972732434296632e-06,1.1931092739105225,1.0,1.0,0.0,30.534040451049805,37.0,26590.091796875,-0.0,292.9580383300781,1.0,283.1499938964844,284.84918212890625,294.5523986816406,296.3306579589844,293.1499938964844,293.1499938964844,283.1499938964844,31526.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705266237258911,1.0,0.0,0.0,3.7398910522460938,3.739915132522583,9.332783292848036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.66162109375,0.0,1601.1961669921875,1895.4371337890625,0.0,1386.373779296875,0.9238159656524658,1.0,0.0,3.0,1.0,0.0
18169740,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765930175781,0.8853039741516113,0.1717036962509155,0.1545480787754058,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.9251304864883424,0.1940870732069015,0.1839270889759063,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.476806640625,0.9928646087646484,0.2731578946113586,0.1674408167600631,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.8517979383468628,0.1527765542268753,0.1449916213750839,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.8365345597267151,0.1441046148538589,0.649751603603363,285.4767761230469,285.069580078125,293.6517944335937,291.5878295898437,294.6481018066406,297.3529357910156,285.47808837890625,1.0,0.2854045927524566,1.0,1.0,0.0,1.0,-1.5610431432724,1.5610411167144775,1.998913376155542e-06,1.2017617225646973,1.0,1.0,0.0,31.37816047668457,37.0,27001.06640625,-0.0,300.3042907714844,1.0,283.1499938964844,284.8470764160156,294.6061706542969,296.4076843261719,293.1499938964844,293.1499938964844,283.1499938964844,32582.453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739218235015869,1.0,0.0,0.0,3.802032947540283,3.8020577430725098,9.645506224842393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.60205078125,0.0,1682.34619140625,1895.4371337890625,0.0,1411.3421630859375,0.9361119270324708,1.0,0.0,3.0,1.0,0.0
18169800,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.8847726583480835,0.1718163341283798,0.1546514481306076,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.9244461059570312,0.1941859275102615,0.1840235292911529,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4782409667969,0.9930819869041444,0.2732892334461212,0.1679904162883758,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.8512621521949768,0.1528469324111938,0.1450609862804412,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.835927426815033,0.1441158652305603,0.6498193740844727,285.47821044921875,285.07745361328125,293.6597900390625,291.5922546386719,294.6560974121094,297.3519592285156,285.4796142578125,1.0,0.2856602966785431,1.0,1.0,0.0,1.0,-1.5621062517166138,1.562104344367981,2.0014681467728224e-06,1.2026023864746094,1.0,1.0,0.0,31.46955108642578,40.0,27034.9296875,-0.0,301.0480651855469,1.0,283.1499938964844,284.84771728515625,294.6107482910156,296.4142150878906,293.1499938964844,293.1499938964844,283.1499938964844,32638.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742279529571533,1.0,0.0,0.0,3.805308103561402,3.805333137512207,9.662131787990802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.5634765625,0.0,1686.69775390625,1895.4371337890625,0.0,1413.6053466796875,0.9398919343948364,1.0,0.0,3.0,1.0,0.0
18169860,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8768876194953918,0.1732566058635711,0.1559830904006958,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.9144538640975952,0.1954391896724701,0.1852555871009826,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.995797634124756,0.2744832634925842,0.1758468598127365,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8434646129608154,0.153741642832756,0.1459514647722244,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8272144198417664,0.144230455160141,0.6506006121635437,285.4925842285156,285.0584716796875,293.7626342773437,291.6489562988281,294.75897216796875,297.337646484375,285.49420166015625,1.0,0.2892379462718963,1.0,1.0,0.0,1.0,-1.5766221284866333,1.576620101928711,2.0365562249935465e-06,1.214077115058899,1.0,1.0,0.0,32.809181213378906,28.0,27516.197265625,-0.0,311.5407409667969,1.0,283.1499938964844,284.8489685058594,294.6703491210937,296.5022277832031,293.1499938964844,293.1499938964844,283.04998779296875,33754.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785610914230347,1.0,0.0,0.0,3.869802951812744,3.869828701019287,9.99242729449179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.6708984375,0.0,1773.9215087890625,1895.4371337890625,0.0,1445.843994140625,0.9547393918037416,1.0,0.0,3.0,1.0,0.0
18169920,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.8768876194953918,0.1732566058635711,0.1559830904006958,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.9144538640975952,0.1954391896724701,0.1852555871009826,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.995797634124756,0.2744832634925842,0.1758468598127365,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8434646129608154,0.153741642832756,0.1459514647722244,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8272144198417664,0.144230455160141,0.6506006121635437,285.4925842285156,285.0584716796875,293.7626342773437,291.6489562988281,294.75897216796875,297.337646484375,285.49420166015625,1.0,0.2892379462718963,1.0,1.0,0.0,1.0,-1.5766221284866333,1.576620101928711,2.0365562249935465e-06,1.214077115058899,1.0,1.0,0.0,32.809181213378906,28.0,27516.197265625,-0.0,311.5407409667969,1.0,283.1499938964844,284.8489685058594,294.6703491210937,296.5022277832031,293.1499938964844,293.1499938964844,283.04998779296875,33754.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785610914230347,1.0,0.0,0.0,3.869802951812744,3.869828701019287,9.99242729449179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.6708984375,0.0,1773.9215087890625,1895.4371337890625,0.0,1445.843994140625,0.9547393918037416,1.0,0.0,3.0,1.0,0.0
18169980,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.8869069218635559,0.1744936555624008,0.1571325212717056,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.925664484500885,0.1964988261461258,0.1862924098968505,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.9938454627990724,0.2762247920036316,0.1699986904859542,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.851869523525238,0.1544860303401947,0.1466769278049469,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8338624238967896,0.1441677808761596,0.6504378318786621,285.42352294921875,285.0353698730469,293.865478515625,291.7054138183594,294.86181640625,297.32550048828125,285.4222412109375,1.0,0.2872137725353241,1.0,1.0,0.0,1.0,-1.5729169845581057,1.572914958000183,2.0277498151699547e-06,1.2113144397735596,1.0,1.0,0.0,31.94618034362793,31.0,28048.1875,-0.0,307.4474792480469,1.0,283.05126953125,284.7607421875,294.7463684082031,296.6298522949219,293.1499938964844,293.1499938964844,282.75,34716.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883146166801453,1.0,0.0,0.0,3.9245784282684326,3.924604892730713,1.027730604619137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.4365234375,0.0,1850.3203125,1895.4371337890625,0.0,1519.782470703125,0.9661016464233398,1.0,0.0,3.0,1.0,0.0
18170040,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.8869069218635559,0.1744936555624008,0.1571325212717056,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.925664484500885,0.1964988261461258,0.1862924098968505,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.9938454627990724,0.2762247920036316,0.1699986904859542,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.851869523525238,0.1544860303401947,0.1466769278049469,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8338624238967896,0.1441677808761596,0.6504378318786621,285.42352294921875,285.0353698730469,293.865478515625,291.7054138183594,294.86181640625,297.32550048828125,285.4222412109375,1.0,0.2872137725353241,1.0,1.0,0.0,1.0,-1.5729169845581057,1.572914958000183,2.0277498151699547e-06,1.2113144397735596,1.0,1.0,0.0,31.94618034362793,31.0,28048.1875,-0.0,307.4474792480469,1.0,283.05126953125,284.7607421875,294.7463684082031,296.6298522949219,293.1499938964844,293.1499938964844,282.75,34716.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883146166801453,1.0,0.0,0.0,3.9245784282684326,3.924604892730713,1.027730604619137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.4365234375,0.0,1850.3203125,1895.4371337890625,0.0,1519.782470703125,0.9661016464233398,1.0,0.0,3.0,1.0,0.0
18170100,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.8904688954353333,0.174938216805458,0.1576010435819625,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.9296225309371948,0.1968756467103958,0.1867082566022873,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.9930956959724426,0.2779163718223572,0.1680251359939575,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8548203706741333,0.1547392904758453,0.1469607502222061,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8359616994857788,0.1440322250127792,0.6500038504600525,285.2809753417969,285.0199279785156,293.9168701171875,291.7335205078125,294.9132080078125,297.3233947753906,285.2568664550781,1.0,0.2869184017181396,1.0,1.0,0.0,1.0,-1.5714232921600342,1.5714212656021118,2.024027708102949e-06,1.2100414037704468,1.0,1.0,0.0,31.657264709472656,31.0,28996.01953125,-0.0,305.9626159667969,1.0,282.7922668457031,284.56915283203125,294.8265991210937,296.8347473144531,293.1499938964844,293.1499938964844,282.75,35007.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002860903739929,1.0,0.0,0.0,3.940995931625366,3.9410226345062256,1.0363471574237335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.9404296875,0.0,1873.638916015625,1895.4371337890625,0.0,1613.0118408203125,0.970008134841919,1.0,0.0,3.0,1.0,0.0
18170160,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.8909177780151367,0.1751926094293594,0.1578962206840515,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.9299848675727844,0.1970832794904709,0.1869703233242035,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.9931313395500184,0.2793043255805969,0.1681162118911743,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8550195097923279,0.1548562198877334,0.1471249908208847,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.835480809211731,0.143771082162857,0.6490694880485535,285.2034912109375,285.0081787109375,293.9682312011719,291.761474609375,294.9645690917969,297.31939697265625,285.2011108398437,1.0,0.2869495153427124,1.0,1.0,0.0,1.0,-1.5712761878967283,1.5712741613388062,2.0236518594174413e-06,1.2099075317382812,1.0,1.0,0.0,31.66572380065918,34.0,29116.3125,-0.0,305.9153137207031,1.0,282.75439453125,284.5163879394531,294.8327331542969,296.80865478515625,293.1499938964844,293.1499938964844,282.45001220703125,35232.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065014243125916,1.0,0.0,0.0,3.953632116317749,3.953658819198608,1.0430035217723344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.1259765625,0.0,1891.71923828125,1895.4371337890625,0.0,1662.4342041015625,0.973014235496521,1.0,0.0,3.0,1.0,0.0
18170220,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8865514397621155,0.1754430085420608,0.1582195609807968,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.924530029296875,0.1972202211618423,0.1872106045484542,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9944961667060852,0.2808627486228943,0.1718195974826812,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8506749868392944,0.1548599004745483,0.1472238600254058,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8300579190254211,0.1430127620697021,0.6461406946182251,284.9880065917969,284.9769592285156,294.0707092285156,291.8170471191406,295.06707763671875,297.3055419921875,284.9862365722656,1.0,0.2878618836402893,1.0,1.0,0.0,1.0,-1.5729995965957642,1.5729975700378418,2.0277914245525608e-06,1.2112385034561155,0.997573733329773,0.997573733329773,0.0,32.18643951416016,37.0,30215.875,-0.0,308.1318359375,1.0,282.4573059082031,284.27838134765625,294.87677001953125,296.9249572753906,293.1499938964844,293.1499938964844,282.1499938964844,35542.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220925092697144,1.0,0.0,0.0,3.9709959030151367,3.9710230827331534,1.0521850981604075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.947265625,0.0,1916.7535400390625,1895.4371337890625,0.0,1789.2724609375,0.9771446585655212,1.0,0.0,3.0,1.0,0.0
18170280,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8865514397621155,0.1754430085420608,0.1582195609807968,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.924530029296875,0.1972202211618423,0.1872106045484542,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9944961667060852,0.2808627486228943,0.1718195974826812,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8506749868392944,0.1548599004745483,0.1472238600254058,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8300579190254211,0.1430127620697021,0.6461406946182251,284.9880065917969,284.9769592285156,294.0707092285156,291.8170471191406,295.06707763671875,297.3055419921875,284.9862365722656,1.0,0.2878618836402893,1.0,1.0,0.0,1.0,-1.5729995965957642,1.5729975700378418,2.0277914245525608e-06,1.2112385034561155,0.997573733329773,0.997573733329773,0.0,32.18643951416016,37.0,30215.875,-0.0,308.1318359375,1.0,282.4573059082031,284.27838134765625,294.87677001953125,296.9249572753906,293.1499938964844,293.1499938964844,282.1499938964844,35542.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220925092697144,1.0,0.0,0.0,3.9709959030151367,3.9710230827331534,1.0521850981604075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.947265625,0.0,1916.7535400390625,1895.4371337890625,0.0,1789.2724609375,0.9771446585655212,1.0,0.0,3.0,1.0,0.0
18170340,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8770827054977417,0.1755392402410507,0.1583528816699981,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9130831360816956,0.1971375197172165,0.187202587723732,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9967026710510254,0.2805438041687011,0.1790621131658554,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8417412638664246,0.1546787470579147,0.1471185684204101,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8201292157173157,0.1420216113328933,0.6420770883560181,284.822265625,284.95001220703125,294.1728515625,291.8719482421875,295.16925048828125,297.2840270996094,284.83062744140625,1.0,0.2897018194198608,1.0,1.0,0.0,1.0,-1.5768390893936155,1.5768370628356934,2.037077592831338e-06,1.2142430543899536,0.848793089389801,0.848793089389801,0.0,33.27231979370117,25.0,30949.857421875,-0.0,312.8870544433594,1.0,282.1556701660156,284.1188049316406,294.9126281738281,297.0080871582031,293.1499938964844,293.1499938964844,282.45001220703125,42983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337604761123657,1.0,0.0,0.0,3.75434160232544,3.7543678283691406,9.405044920640648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.1767578125,0.0,1706.1265869140625,1895.4371337890625,0.0,1886.6826171875,0.9328702092170716,1.0,0.0,3.0,1.0,0.0
18170400,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8770827054977417,0.1755392402410507,0.1583528816699981,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9130831360816956,0.1971375197172165,0.187202587723732,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9967026710510254,0.2805438041687011,0.1790621131658554,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8417412638664246,0.1546787470579147,0.1471185684204101,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8201292157173157,0.1420216113328933,0.6420770883560181,284.822265625,284.95001220703125,294.1728515625,291.8719482421875,295.16925048828125,297.2840270996094,284.83062744140625,1.0,0.2897018194198608,1.0,1.0,0.0,1.0,-1.5768390893936155,1.5768370628356934,2.037077592831338e-06,1.2142430543899536,0.848793089389801,0.848793089389801,0.0,33.27231979370117,25.0,30949.857421875,-0.0,312.8870544433594,1.0,282.1556701660156,284.1188049316406,294.9126281738281,297.0080871582031,293.1499938964844,293.1499938964844,282.45001220703125,42983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337604761123657,1.0,0.0,0.0,3.75434160232544,3.7543678283691406,9.405044920640648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.1767578125,0.0,1706.1265869140625,1895.4371337890625,0.0,1886.6826171875,0.9328702092170716,1.0,0.0,3.0,1.0,0.0
18170460,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.888518214225769,0.1766736507415771,0.1590263992547989,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9256702661514282,0.1978039145469665,0.1875441819429397,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9943872690200806,0.2818518877029419,0.1715073138475418,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8511438369750977,0.155095636844635,0.1472713500261306,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8275127410888672,0.1415558606386184,0.6388986706733704,285.0534973144531,284.95001220703125,294.2745056152344,291.9261474609375,295.2709045410156,297.2747802734375,285.0522155761719,1.0,0.2861675024032593,1.0,1.0,0.0,1.0,-1.5653669834136963,1.565364956855774,2.009408945014002e-06,1.2052632570266724,1.0,1.0,0.0,31.99713706970215,28.0,30405.828125,-0.0,303.9901428222656,1.0,282.44366455078125,284.33721923828125,294.8570556640625,296.844970703125,293.1499938964844,293.1499938964844,282.1499938964844,33289.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140581011772156,1.0,0.0,0.0,3.839943170547485,3.839968681335449,9.838817049967474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.494140625,0.0,1733.6007080078125,1895.4371337890625,0.0,1723.41357421875,0.9462387561798096,1.0,0.0,3.0,1.0,0.0
18170520,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.888518214225769,0.1766736507415771,0.1590263992547989,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9256702661514282,0.1978039145469665,0.1875441819429397,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9943872690200806,0.2818518877029419,0.1715073138475418,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8511438369750977,0.155095636844635,0.1472713500261306,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8275127410888672,0.1415558606386184,0.6388986706733704,285.0534973144531,284.95001220703125,294.2745056152344,291.9261474609375,295.2709045410156,297.2747802734375,285.0522155761719,1.0,0.2861675024032593,1.0,1.0,0.0,1.0,-1.5653669834136963,1.565364956855774,2.009408945014002e-06,1.2052632570266724,1.0,1.0,0.0,31.99713706970215,28.0,30405.828125,-0.0,303.9901428222656,1.0,282.44366455078125,284.33721923828125,294.8570556640625,296.844970703125,293.1499938964844,293.1499938964844,282.1499938964844,33289.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140581011772156,1.0,0.0,0.0,3.839943170547485,3.839968681335449,9.838817049967474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.494140625,0.0,1733.6007080078125,1895.4371337890625,0.0,1723.41357421875,0.9462387561798096,1.0,0.0,3.0,1.0,0.0
18170580,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8973109722137451,0.1774864941835403,0.1599270403385162,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9351291060447692,0.1982906609773636,0.188126191496849,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.992398738861084,0.2855727076530456,0.1662926077842712,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8582705855369568,0.1554069966077804,0.1476501375436782,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8326985239982605,0.1410782635211944,0.6370226144790649,284.8595886230469,284.95001220703125,294.3755798339844,291.9794616699219,295.3719482421875,297.2773742675781,284.8634033203125,1.0,0.2846689522266388,1.0,1.0,0.0,1.0,-1.5590826272964478,1.5590806007385254,1.9941046502935933e-06,1.200118899345398,0.8698575496673584,0.8698575496673584,0.0,31.191280364990234,31.0,31095.568359375,-0.0,298.8851928710937,1.0,282.15679931640625,284.1399841308594,295.00665283203125,297.0902709960937,293.1499938964844,293.1499938964844,282.45001220703125,40008.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245191931724548,1.0,0.0,0.0,3.7409980297088623,3.741023540496826,9.338309041595494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.0732421875,0.0,1667.5272216796875,1895.4371337890625,0.0,1809.363525390625,0.9275539517402648,1.0,0.0,3.0,1.0,0.0
18170640,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8973109722137451,0.1774864941835403,0.1599270403385162,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9351291060447692,0.1982906609773636,0.188126191496849,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.992398738861084,0.2855727076530456,0.1662926077842712,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8582705855369568,0.1554069966077804,0.1476501375436782,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8326985239982605,0.1410782635211944,0.6370226144790649,284.8595886230469,284.95001220703125,294.3755798339844,291.9794616699219,295.3719482421875,297.2773742675781,284.8634033203125,1.0,0.2846689522266388,1.0,1.0,0.0,1.0,-1.5590826272964478,1.5590806007385254,1.9941046502935933e-06,1.200118899345398,0.8698575496673584,0.8698575496673584,0.0,31.191280364990234,31.0,31095.568359375,-0.0,298.8851928710937,1.0,282.15679931640625,284.1399841308594,295.00665283203125,297.0902709960937,293.1499938964844,293.1499938964844,282.45001220703125,40008.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245191931724548,1.0,0.0,0.0,3.7409980297088623,3.741023540496826,9.338309041595494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.0732421875,0.0,1667.5272216796875,1895.4371337890625,0.0,1809.363525390625,0.9275539517402648,1.0,0.0,3.0,1.0,0.0
18170700,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8985693454742432,0.1780226677656173,0.1602638065814972,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9362217783927916,0.1986145973205566,0.18832328915596,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9922125339508056,0.287409245967865,0.1658444702625274,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.859061598777771,0.1556292027235031,0.1477727591991424,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.832750141620636,0.1409151703119278,0.6358927488327026,285.0179748535156,284.95001220703125,294.4258117675781,292.0057678222656,295.4222106933594,297.27886962890625,285.04217529296875,1.0,0.2844708859920501,1.0,1.0,0.0,1.0,-1.5579742193222046,1.5579721927642822,1.9913643427571515e-06,1.1991676092147827,0.9666881561279296,0.9666881561279296,0.0,31.1112117767334,31.0,30478.3203125,-0.0,298.1535339355469,1.0,282.4038391113281,284.3333435058594,294.9507751464844,296.9046630859375,293.1499938964844,293.1499938964844,282.45001220703125,35466.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148064374923706,1.0,0.0,0.0,3.745441436767578,3.7454662322998047,9.360505259792262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.99462890625,0.0,1637.8695068359375,1895.4371337890625,0.0,1729.50439453125,0.928920328617096,1.0,0.0,3.0,1.0,0.0
18170760,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9001480937004089,0.1788348853588104,0.160898745059967,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9374635815620422,0.1991560310125351,0.1887539029121399,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9921025633811952,0.2893581092357635,0.165582463145256,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8599836826324463,0.1560305953025818,0.1480842381715774,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8329411149024963,0.1409280151128769,0.6356271505355835,285.0771179199219,284.95001220703125,294.47589111328125,292.0318298339844,295.4722900390625,297.2822265625,285.078369140625,1.0,0.2846358120441437,1.0,1.0,0.0,1.0,-1.55899178981781,1.5589897632598877,1.9937144770665327e-06,1.1998918056488037,1.0,1.0,0.0,31.095842361450195,34.0,30680.2421875,-0.0,298.5901184082031,1.0,282.4431457519531,284.3530578613281,294.9818420410156,296.9789733886719,293.1499938964844,293.1499938964844,282.1499938964844,33180.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095325589179993,1.0,0.0,0.0,3.837536334991455,3.837561845779419,9.826487712416565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.7001953125,0.0,1729.8125,1895.4371337890625,0.0,1686.779296875,0.9453627467155457,1.0,0.0,3.0,1.0,0.0
18170820,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8987094163894653,0.1797707974910736,0.1619681715965271,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9347978830337524,0.1997416615486145,0.1894923150539398,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9931408762931824,0.2919736206531524,0.1681410074234008,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8578441739082336,0.1564574241638183,0.1486332267522812,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8297194242477417,0.140616774559021,0.6348772644996643,284.8840026855469,284.95001220703125,294.5753479003906,292.0830993652344,295.5718078613281,297.28057861328125,284.8861694335937,1.0,0.2858790755271911,1.0,1.0,0.0,1.0,-1.5639913082122805,1.563989281654358,2.0055747427250026e-06,1.203708529472351,0.9055595993995668,0.9055595993995668,0.0,31.516170501708984,37.0,31671.34375,-0.0,302.0605773925781,1.0,282.1556701660156,284.1429138183594,295.1335754394531,297.2499694824219,293.1499938964844,293.1499938964844,281.8500061035156,37923.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245709300041199,1.0,0.0,0.0,3.805001974105835,3.805027961730957,9.660577688919147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.05712890625,0.0,1727.55126953125,1895.4371337890625,0.0,1809.7930908203125,0.9406469464302064,1.0,0.0,3.0,1.0,0.0
18170880,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8987094163894653,0.1797707974910736,0.1619681715965271,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9347978830337524,0.1997416615486145,0.1894923150539398,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9931408762931824,0.2919736206531524,0.1681410074234008,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8578441739082336,0.1564574241638183,0.1486332267522812,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8297194242477417,0.140616774559021,0.6348772644996643,284.8840026855469,284.95001220703125,294.5753479003906,292.0830993652344,295.5718078613281,297.28057861328125,284.8861694335937,1.0,0.2858790755271911,1.0,1.0,0.0,1.0,-1.5639913082122805,1.563989281654358,2.0055747427250026e-06,1.203708529472351,0.9055595993995668,0.9055595993995668,0.0,31.516170501708984,37.0,31671.34375,-0.0,302.0605773925781,1.0,282.1556701660156,284.1429138183594,295.1335754394531,297.2499694824219,293.1499938964844,293.1499938964844,281.8500061035156,37923.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245709300041199,1.0,0.0,0.0,3.805001974105835,3.805027961730957,9.660577688919147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.05712890625,0.0,1727.55126953125,1895.4371337890625,0.0,1809.7930908203125,0.9406469464302064,1.0,0.0,3.0,1.0,0.0
18170940,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8901506066322327,0.1803023666143417,0.162490963935852,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9240441918373108,0.1999386250972747,0.1897480338811874,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9955856800079346,0.292540580034256,0.1751496344804763,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.849550724029541,0.1565759479999542,0.1488088816404342,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8207022547721863,0.1399637311697006,0.6323245167732239,284.82342529296875,284.95001220703125,294.673828125,292.1331787109375,295.6703491210937,297.2680969238281,284.8418884277344,1.0,0.2880578637123108,1.0,1.0,0.0,1.0,-1.5704853534698486,1.5704833269119265,2.021069803959108e-06,1.2086859941482544,0.7750295996665955,0.7750295996665955,0.0,32.578369140625,40.0,32001.71875,-0.0,307.9789428710937,1.0,281.85772705078125,284.1135559082031,295.1783752441406,297.3365173339844,293.1499938964844,293.1499938964844,282.1499938964844,47259.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381207346916199,1.0,0.0,0.0,3.3704423904418945,3.3704657554626465,7.579963607895479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.20947265625,0.0,1321.6129150390625,1895.4371337890625,0.0,1923.59130859375,0.8539511561393738,1.0,0.0,3.0,1.0,0.0
18171000,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8901506066322327,0.1803023666143417,0.162490963935852,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9240441918373108,0.1999386250972747,0.1897480338811874,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9955856800079346,0.292540580034256,0.1751496344804763,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.849550724029541,0.1565759479999542,0.1488088816404342,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8207022547721863,0.1399637311697006,0.6323245167732239,284.82342529296875,284.95001220703125,294.673828125,292.1331787109375,295.6703491210937,297.2680969238281,284.8418884277344,1.0,0.2880578637123108,1.0,1.0,0.0,1.0,-1.5704853534698486,1.5704833269119265,2.021069803959108e-06,1.2086859941482544,0.7750295996665955,0.7750295996665955,0.0,32.578369140625,40.0,32001.71875,-0.0,307.9789428710937,1.0,281.85772705078125,284.1135559082031,295.1783752441406,297.3365173339844,293.1499938964844,293.1499938964844,282.1499938964844,47259.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381207346916199,1.0,0.0,0.0,3.3704423904418945,3.3704657554626465,7.579963607895479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.20947265625,0.0,1321.6129150390625,1895.4371337890625,0.0,1923.59130859375,0.8539511561393738,1.0,0.0,3.0,1.0,0.0
18171060,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8818997144699097,0.1818193644285202,0.1636459678411483,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9132300615310668,0.2008537054061889,0.1904503554105758,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9976006150245668,0.2926931083202362,0.1827680170536041,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8412673473358154,0.157267689704895,0.1493406295776367,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8112519979476929,0.1397796720266342,0.6310247778892517,285.0478515625,284.95001220703125,294.7712097167969,292.1819152832031,295.7677917480469,297.259033203125,285.046142578125,1.0,0.2910418212413788,1.0,1.0,0.0,1.0,-1.5809372663497925,1.58093523979187,2.046301233349368e-06,1.2168142795562744,0.9408066272735596,0.9408066272735596,0.0,33.886985778808594,43.0,32053.263671875,-0.0,316.5226745605469,1.0,282.14080810546875,284.2958374023437,295.13043212890625,297.2096252441406,293.1499938964844,293.1499938964844,281.8500061035156,31836.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220073342323303,1.0,0.0,0.0,3.5578606128692627,3.5578830242156982,8.446390893368516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.00830078125,0.0,1402.6925048828125,1895.4371337890625,0.0,1788.569091796875,0.8818024396896362,1.0,0.0,3.0,1.0,0.0
18171120,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8818997144699097,0.1818193644285202,0.1636459678411483,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9132300615310668,0.2008537054061889,0.1904503554105758,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9976006150245668,0.2926931083202362,0.1827680170536041,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8412673473358154,0.157267689704895,0.1493406295776367,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8112519979476929,0.1397796720266342,0.6310247778892517,285.0478515625,284.95001220703125,294.7712097167969,292.1819152832031,295.7677917480469,297.259033203125,285.046142578125,1.0,0.2910418212413788,1.0,1.0,0.0,1.0,-1.5809372663497925,1.58093523979187,2.046301233349368e-06,1.2168142795562744,0.9408066272735596,0.9408066272735596,0.0,33.886985778808594,43.0,32053.263671875,-0.0,316.5226745605469,1.0,282.14080810546875,284.2958374023437,295.13043212890625,297.2096252441406,293.1499938964844,293.1499938964844,281.8500061035156,31836.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220073342323303,1.0,0.0,0.0,3.5578606128692627,3.5578830242156982,8.446390893368516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.00830078125,0.0,1402.6925048828125,1895.4371337890625,0.0,1788.569091796875,0.8818024396896362,1.0,0.0,3.0,1.0,0.0
18171180,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8715329170227051,0.1827584058046341,0.1647639870643615,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9009011387825012,0.2013972550630569,0.1911911517381668,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.291408896446228,0.191799059510231,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8313564658164978,0.157672718167305,0.1499167531728744,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7993956804275513,0.1393209546804428,0.6298604011535645,284.88525390625,284.95001220703125,294.86737060546875,292.229248046875,295.864013671875,297.24383544921875,284.89239501953125,1.0,0.2946884334087372,1.0,1.0,0.0,1.0,-1.5933053493499756,1.5933033227920532,2.0765505723829847e-06,1.2265501022338867,0.8246881365776062,0.8246881365776062,0.0,35.58256530761719,31.0,32933.90234375,-0.0,327.1678161621094,1.0,281.8585510253906,284.1325378417969,295.2738647460937,297.4679260253906,293.1499938964844,293.1499938964844,282.1499938964844,39887.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359201908111572,1.0,0.0,0.0,3.452958106994629,3.4529809951782227,7.955654837132897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.1259765625,0.0,1352.3194580078125,1895.4371337890625,0.0,1904.930908203125,0.8641330599784851,1.0,0.0,3.0,1.0,0.0
