time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171240,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8715329170227051,0.1827584058046341,0.1647639870643615,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9009011387825012,0.2013972550630569,0.1911911517381668,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.291408896446228,0.191799059510231,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8313564658164978,0.157672718167305,0.1499167531728744,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7993956804275513,0.1393209546804428,0.6298604011535645,284.88525390625,284.95001220703125,294.86737060546875,292.229248046875,295.864013671875,297.24383544921875,284.89239501953125,1.0,0.2946884334087372,1.0,1.0,0.0,1.0,-1.5933053493499756,1.5933033227920532,2.0765505723829847e-06,1.2265501022338867,0.8246881365776062,0.8246881365776062,0.0,35.58256530761719,31.0,32933.90234375,-0.0,327.1678161621094,1.0,281.8585510253906,284.1325378417969,295.2738647460937,297.4679260253906,293.1499938964844,293.1499938964844,282.1499938964844,39887.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359201908111572,1.0,0.0,0.0,3.452958106994629,3.4529809951782227,7.955654837132897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.1259765625,0.0,1352.3194580078125,1895.4371337890625,0.0,1904.930908203125,0.8641330599784851,1.0,0.0,3.0,1.0,0.0
18171300,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8721349835395813,0.1833444535732269,0.1651601046323776,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9011545181274414,0.2017337381839752,0.1914146840572357,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2907649874687195,0.1918737143278122,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8315432071685791,0.1579196006059646,0.1500775516033172,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.798765242099762,0.139109119772911,0.6286332607269287,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,295.91162109375,297.23699951171875,285.0557861328125,1.0,0.2942754030227661,1.0,1.0,0.0,1.0,-1.592868089675903,1.5928659439086914,2.075576503557386e-06,1.226293921470642,0.925473928451538,0.925473928451538,0.0,35.588844299316406,31.0,32483.32421875,-0.0,326.96649169921875,1.0,282.09735107421875,284.301025390625,295.2198791503906,297.2959899902344,293.1499938964844,293.1499938964844,282.1499938964844,33885.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287313342094421,1.0,0.0,0.0,3.5026302337646484,3.502652406692505,8.186191280401545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.13916015625,0.0,1360.1295166015625,1895.4371337890625,0.0,1844.44873046875,0.8736564517021179,1.0,0.0,3.0,1.0,0.0
18171360,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.878884494304657,0.1841313391923904,0.1657808423042297,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9078476428985596,0.2022288888692855,0.1918030679225921,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9985733032226562,0.2911761403083801,0.187787652015686,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.836991548538208,0.1582960933446884,0.1503627747297287,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8036681413650513,0.139018714427948,0.6278972625732422,285.067626953125,284.95001220703125,294.9621887207031,292.2750244140625,295.9588928222656,297.23602294921875,285.063720703125,1.0,0.2926858961582184,1.0,1.0,0.0,1.0,-1.5886356830596924,1.58863365650177,2.0652098555729026e-06,1.2229740619659424,0.9842775464057922,0.9842775464057922,0.0,34.82743453979492,25.0,32681.08984375,-0.0,322.8172302246094,1.0,282.1416015625,284.290771484375,295.2454833984375,297.36944580078125,293.1499938964844,293.1499938964844,281.8500061035156,30894.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254616022109985,1.0,0.0,0.0,3.640373945236206,3.640397071838379,8.842708325573767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.92578125,0.0,1484.3895263671875,1895.4371337890625,0.0,1817.1903076171875,0.8996174335479736,1.0,0.0,3.0,1.0,0.0
18171420,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8948554992675781,0.1849142760038375,0.1666579693555832,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9253012537956238,0.202642947435379,0.1923185288906097,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9962431192398072,0.2937062084674835,0.1773772835731506,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8503497242927551,0.1586053371429443,0.1507384330034256,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8154387474060059,0.1384845077991485,0.6257649660110474,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,296.05224609375,297.2373046875,284.8608703613281,1.0,0.2887752950191498,1.0,1.0,0.0,1.0,-1.5757040977478027,1.5757020711898804,2.0336592569947243e-06,1.2127586603164673,0.8349745273590088,0.8349745273590088,0.0,32.992889404296875,28.0,33182.30859375,-0.0,311.5881042480469,1.0,281.8570861816406,284.08367919921875,295.3690795898437,297.59490966796875,293.1499938964844,293.1499938964844,282.1499938964844,39981.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405314445495605,1.0,0.0,0.0,3.553549289703369,3.55357313156128,8.425932946920511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.21826171875,0.0,1457.4886474609375,1895.4371337890625,0.0,1944.1107177734373,0.8857538104057312,1.0,0.0,3.0,1.0,0.0
18171480,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8948554992675781,0.1849142760038375,0.1666579693555832,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9253012537956238,0.202642947435379,0.1923185288906097,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9962431192398072,0.2937062084674835,0.1773772835731506,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8503497242927551,0.1586053371429443,0.1507384330034256,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8154387474060059,0.1384845077991485,0.6257649660110474,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,296.05224609375,297.2373046875,284.8608703613281,1.0,0.2887752950191498,1.0,1.0,0.0,1.0,-1.5757040977478027,1.5757020711898804,2.0336592569947243e-06,1.2127586603164673,0.8349745273590088,0.8349745273590088,0.0,32.992889404296875,28.0,33182.30859375,-0.0,311.5881042480469,1.0,281.8570861816406,284.08367919921875,295.3690795898437,297.59490966796875,293.1499938964844,293.1499938964844,282.1499938964844,39981.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405314445495605,1.0,0.0,0.0,3.553549289703369,3.55357313156128,8.425932946920511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.21826171875,0.0,1457.4886474609375,1895.4371337890625,0.0,1944.1107177734373,0.8857538104057312,1.0,0.0,3.0,1.0,0.0
18171540,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9049330949783324,0.1862300187349319,0.1675691306591034,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9360349178314208,0.2034074366092682,0.1928234547376632,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.994317352771759,0.2982377409934997,0.1713084280490875,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8585613965988159,0.1591947823762893,0.1511140912771225,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8216246366500854,0.1382486969232559,0.6238539814949036,285.0513916015625,284.95001220703125,295.14727783203125,292.3615417480469,296.14404296875,297.248779296875,285.0485534667969,1.0,0.2868515253067016,1.0,1.0,0.0,1.0,-1.5682657957077026,1.5682637691497805,2.015484142248169e-06,1.206733226776123,0.9856042861938475,0.9856042861938475,0.0,32.00674819946289,31.0,32749.193359375,-0.0,305.3932800292969,1.0,282.142333984375,284.26531982421875,295.3194274902344,297.4518737792969,293.1499938964844,293.1499938964844,281.8500061035156,31692.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72712641954422,1.0,0.0,0.0,3.691362857818604,3.691386461257935,9.092153732126462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.41748046875,0.0,1547.0794677734375,1895.4371337890625,0.0,1831.0494384765625,0.9116584658622742,1.0,0.0,3.0,1.0,0.0
18171600,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9049330949783324,0.1862300187349319,0.1675691306591034,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9360349178314208,0.2034074366092682,0.1928234547376632,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.994317352771759,0.2982377409934997,0.1713084280490875,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8585613965988159,0.1591947823762893,0.1511140912771225,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8216246366500854,0.1382486969232559,0.6238539814949036,285.0513916015625,284.95001220703125,295.14727783203125,292.3615417480469,296.14404296875,297.248779296875,285.0485534667969,1.0,0.2868515253067016,1.0,1.0,0.0,1.0,-1.5682657957077026,1.5682637691497805,2.015484142248169e-06,1.206733226776123,0.9856042861938475,0.9856042861938475,0.0,32.00674819946289,31.0,32749.193359375,-0.0,305.3932800292969,1.0,282.142333984375,284.26531982421875,295.3194274902344,297.4518737792969,293.1499938964844,293.1499938964844,281.8500061035156,31692.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72712641954422,1.0,0.0,0.0,3.691362857818604,3.691386461257935,9.092153732126462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.41748046875,0.0,1547.0794677734375,1895.4371337890625,0.0,1831.0494384765625,0.9116584658622742,1.0,0.0,3.0,1.0,0.0
18171660,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9091970324516296,0.1870768517255783,0.1685400456190109,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.939754605293274,0.2038601785898208,0.1934127509593963,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9937230348587036,0.3019861876964569,0.1696682274341583,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8614887595176697,0.1595552861690521,0.151578888297081,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8229689002037048,0.1378569602966308,0.6225947141647339,284.85675048828125,284.95001220703125,295.2373352050781,292.40203857421875,296.234130859375,297.2549743652344,284.8629150390625,1.0,0.286515325307846,1.0,1.0,0.0,1.0,-1.5672152042388916,1.5672131776809692,2.012790446315193e-06,1.205761432647705,0.8417876362800598,0.8417876362800598,0.0,31.76564598083496,34.0,33408.97265625,-0.0,304.2510070800781,1.0,281.8567810058594,284.0738220214844,295.4437561035156,297.67828369140625,293.1499938964844,293.1499938964844,282.1499938964844,40180.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403641939163208,1.0,0.0,0.0,3.5919437408447266,3.591968059539795,8.608992629888235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.48046875,0.0,1500.315185546875,1895.4371337890625,0.0,1942.6846923828125,0.8945842981338501,1.0,0.0,3.0,1.0,0.0
18171720,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9091970324516296,0.1870768517255783,0.1685400456190109,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.939754605293274,0.2038601785898208,0.1934127509593963,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9937230348587036,0.3019861876964569,0.1696682274341583,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8614887595176697,0.1595552861690521,0.151578888297081,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8229689002037048,0.1378569602966308,0.6225947141647339,284.85675048828125,284.95001220703125,295.2373352050781,292.40203857421875,296.234130859375,297.2549743652344,284.8629150390625,1.0,0.286515325307846,1.0,1.0,0.0,1.0,-1.5672152042388916,1.5672131776809692,2.012790446315193e-06,1.205761432647705,0.8417876362800598,0.8417876362800598,0.0,31.76564598083496,34.0,33408.97265625,-0.0,304.2510070800781,1.0,281.8567810058594,284.0738220214844,295.4437561035156,297.67828369140625,293.1499938964844,293.1499938964844,282.1499938964844,40180.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403641939163208,1.0,0.0,0.0,3.5919437408447266,3.591968059539795,8.608992629888235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.48046875,0.0,1500.315185546875,1895.4371337890625,0.0,1942.6846923828125,0.8945842981338501,1.0,0.0,3.0,1.0,0.0
18171780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9082262516021729,0.1884780973196029,0.1695682555437088,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9376421570777892,0.204690620303154,0.1940207332372665,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9944549202919006,0.3049486875534057,0.171701043844223,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8598383665084839,0.1602145731449127,0.1520629227161407,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8201413750648499,0.1376993209123611,0.6213417649269104,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,296.3224182128906,297.2591857910156,285.06427001953125,1.0,0.2874531745910644,1.0,1.0,0.0,1.0,-1.5706932544708252,1.5706912279129028,2.0208863134030253e-06,1.2082372903823853,1.0,1.0,0.0,32.09636306762695,37.0,33149.56640625,0.0,306.7894897460937,1.0,282.1426696777344,284.2654724121094,295.4018859863281,297.5545959472656,293.1499938964844,293.1499938964844,281.8500061035156,31645.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727673351764679,1.0,0.0,0.0,3.735359907150269,3.735383987426758,9.310182917943166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.76171875,0.0,1596.8829345703125,1895.4371337890625,0.0,1835.6112060546875,0.9216405749320984,1.0,0.0,3.0,1.0,0.0
18171840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9082262516021729,0.1884780973196029,0.1695682555437088,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9376421570777892,0.204690620303154,0.1940207332372665,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9944549202919006,0.3049486875534057,0.171701043844223,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8598383665084839,0.1602145731449127,0.1520629227161407,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8201413750648499,0.1376993209123611,0.6213417649269104,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,296.3224182128906,297.2591857910156,285.06427001953125,1.0,0.2874531745910644,1.0,1.0,0.0,1.0,-1.5706932544708252,1.5706912279129028,2.0208863134030253e-06,1.2082372903823853,1.0,1.0,0.0,32.09636306762695,37.0,33149.56640625,0.0,306.7894897460937,1.0,282.1426696777344,284.2654724121094,295.4018859863281,297.5545959472656,293.1499938964844,293.1499938964844,281.8500061035156,31645.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727673351764679,1.0,0.0,0.0,3.735359907150269,3.735383987426758,9.310182917943166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.76171875,0.0,1596.8829345703125,1895.4371337890625,0.0,1835.6112060546875,0.9216405749320984,1.0,0.0,3.0,1.0,0.0
18171900,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9069236516952516,0.1890641301870346,0.170242503285408,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9356096386909484,0.2050487101078033,0.1944679319858551,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9950575828552246,0.3059519529342651,0.1734861880540847,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8582713603973389,0.1605071425437927,0.1524252444505691,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8180402517318726,0.1375839859247207,0.6211973428726196,284.9211120605469,284.95001220703125,295.3688659667969,292.45904541015625,296.3658142089844,297.2590637207031,284.89764404296875,1.0,0.2883563041687011,1.0,1.0,0.0,1.0,-1.5744436979293823,1.57444167137146,2.0298020899645053e-06,1.2110519409179688,0.9283402562141418,0.9283402562141418,0.0,32.40751647949219,37.0,34092.74609375,0.0,309.4160461425781,1.0,281.8955078125,284.07305908203125,295.5084533691406,297.8093566894531,293.1499938964844,293.1499938964844,281.8500061035156,34088.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371546030044556,1.0,0.0,0.0,3.7729299068450928,3.7729547023773193,9.498406825514394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.576171875,0.0,1659.5025634765625,1895.4371337890625,0.0,1915.3907470703125,0.929973602294922,1.0,0.0,3.0,1.0,0.0
18171960,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9031209945678712,0.1893676519393921,0.1706256121397018,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9309130907058716,0.2051891684532165,0.1946973502635955,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9960368275642396,0.3063137233257293,0.1766571998596191,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8546658158302307,0.1606265157461166,0.1526192277669906,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8139986395835876,0.1372987031936645,0.6203113198280334,284.8699035644531,284.95001220703125,295.4117431640625,292.4769897460937,296.4087219238281,297.2547302246094,284.8739624023437,1.0,0.289477676153183,1.0,1.0,0.0,1.0,-1.5781550407409668,1.5781530141830444,2.038642833213089e-06,1.2138314247131348,0.871311366558075,0.871311366558075,0.0,32.917205810546875,40.0,34041.10546875,0.0,312.5684814453125,1.0,281.85675048828125,284.06182861328125,295.52783203125,297.7984619140625,293.1499938964844,293.1499938964844,282.1499938964844,38716.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428247928619385,1.0,0.0,0.0,3.683160781860352,3.683185577392578,9.051793199432724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.49951171875,0.0,1590.884033203125,1895.4371337890625,0.0,1963.7044677734373,0.913808524608612,1.0,0.0,3.0,1.0,0.0
18172020,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8947675824165344,0.1907575577497482,0.1716784238815307,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9201582670211792,0.2060228884220123,0.1953452974557876,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9978653788566588,0.3066686987876892,0.1840010434389114,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8465186953544617,0.1613001823425293,0.153153657913208,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8044753670692444,0.1370522826910019,0.6188787817955017,285.0828857421875,284.95001220703125,295.4958801269531,292.51123046875,296.4929504394531,297.24822998046875,285.0834655761719,1.0,0.2923178672790527,1.0,1.0,0.0,1.0,-1.5879331827163696,1.5879311561584473,2.0621532712539192e-06,1.2212425470352173,1.0,1.0,0.0,34.18616485595703,43.0,33780.875,0.0,320.74139404296875,1.0,282.1431884765625,284.264404296875,295.482666015625,297.6754455566406,293.1499938964844,293.1499938964844,281.8500061035156,32606.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732267439365387,1.0,0.0,0.0,3.805420160293579,3.8054451942443848,9.662701359047787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.7236328125,0.0,1686.577880859375,1895.4371337890625,0.0,1874.1063232421875,0.9375699758529664,1.0,0.0,3.0,1.0,0.0
18172080,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8947675824165344,0.1907575577497482,0.1716784238815307,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9201582670211792,0.2060228884220123,0.1953452974557876,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9978653788566588,0.3066686987876892,0.1840010434389114,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8465186953544617,0.1613001823425293,0.153153657913208,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8044753670692444,0.1370522826910019,0.6188787817955017,285.0828857421875,284.95001220703125,295.4958801269531,292.51123046875,296.4929504394531,297.24822998046875,285.0834655761719,1.0,0.2923178672790527,1.0,1.0,0.0,1.0,-1.5879331827163696,1.5879311561584473,2.0621532712539192e-06,1.2212425470352173,1.0,1.0,0.0,34.18616485595703,43.0,33780.875,0.0,320.74139404296875,1.0,282.1431884765625,284.264404296875,295.482666015625,297.6754455566406,293.1499938964844,293.1499938964844,281.8500061035156,32606.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732267439365387,1.0,0.0,0.0,3.805420160293579,3.8054451942443848,9.662701359047787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.7236328125,0.0,1686.577880859375,1895.4371337890625,0.0,1874.1063232421875,0.9375699758529664,1.0,0.0,3.0,1.0,0.0
18172140,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8843993544578552,0.1916615515947342,0.1727798879146576,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9075310826301576,0.2065477520227432,0.1960766464471817,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.3054995834827423,0.1927184760570526,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8368339538574219,0.1617419272661209,0.1537683755159378,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7928462028503418,0.1365647763013839,0.6176021695137024,284.8879089355469,284.95001220703125,295.57781982421875,292.54315185546875,296.5749816894531,297.2353515625,284.89013671875,1.0,0.2958401143550873,1.0,1.0,0.0,1.0,-1.5998042821884155,1.5998022556304932,2.091131364068133e-06,1.2304188013076782,0.9090487360954284,0.9090487360954284,0.0,35.83731842041016,31.0,34852.171875,0.0,331.09130859375,1.0,281.8558044433594,284.0511779785156,295.60089111328125,297.9208374023437,293.1499938964844,293.1499938964844,281.54998779296875,37385.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486208081245422,1.0,0.0,0.0,3.790724277496338,3.7907497882843018,9.588212606104207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.20703125,0.0,1706.2071533203125,1895.4371337890625,0.0,2013.531005859375,0.9371021389961244,1.0,0.0,3.0,1.0,0.0
18172200,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8843993544578552,0.1916615515947342,0.1727798879146576,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9075310826301576,0.2065477520227432,0.1960766464471817,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.3054995834827423,0.1927184760570526,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8368339538574219,0.1617419272661209,0.1537683755159378,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7928462028503418,0.1365647763013839,0.6176021695137024,284.8879089355469,284.95001220703125,295.57781982421875,292.54315185546875,296.5749816894531,297.2353515625,284.89013671875,1.0,0.2958401143550873,1.0,1.0,0.0,1.0,-1.5998042821884155,1.5998022556304932,2.091131364068133e-06,1.2304188013076782,0.9090487360954284,0.9090487360954284,0.0,35.83731842041016,31.0,34852.171875,0.0,331.09130859375,1.0,281.8558044433594,284.0511779785156,295.60089111328125,297.9208374023437,293.1499938964844,293.1499938964844,281.54998779296875,37385.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486208081245422,1.0,0.0,0.0,3.790724277496338,3.7907497882843018,9.588212606104207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.20703125,0.0,1706.2071533203125,1895.4371337890625,0.0,2013.531005859375,0.9371021389961244,1.0,0.0,3.0,1.0,0.0
18172260,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8891400694847107,0.192118301987648,0.1731873005628585,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.9122059941291808,0.2066683322191238,0.1962056756019592,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9988982677459716,0.3041210472583771,0.189884677529335,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8405221700668335,0.1618471890687942,0.1538806408643722,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.7948194742202759,0.1357127279043197,0.6138930916786194,284.8210754394531,284.95001220703125,295.65740966796875,292.5726623535156,296.6546630859375,297.22052001953125,284.8384094238281,1.0,0.2936685681343078,1.0,1.0,0.0,1.0,-1.5927438735961914,1.5927417278289795,2.073691575787961e-06,1.2248083353042605,0.7748634815216064,0.7748634815216064,0.0,35.21702194213867,34.0,34850.21484375,0.0,325.8958435058594,1.0,281.55780029296875,284.01837158203125,295.6138000488281,297.96258544921875,293.1499938964844,293.1499938964844,281.8500061035156,47083.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612305879592896,1.0,0.0,0.0,3.367438316345215,3.367461681365967,7.566457611574151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.978515625,0.0,1317.4498291015625,1895.4371337890625,0.0,2123.375,0.8530415296554565,1.0,0.0,3.0,1.0,0.0
18172320,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8891400694847107,0.192118301987648,0.1731873005628585,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.9122059941291808,0.2066683322191238,0.1962056756019592,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9988982677459716,0.3041210472583771,0.189884677529335,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8405221700668335,0.1618471890687942,0.1538806408643722,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.7948194742202759,0.1357127279043197,0.6138930916786194,284.8210754394531,284.95001220703125,295.65740966796875,292.5726623535156,296.6546630859375,297.22052001953125,284.8384094238281,1.0,0.2936685681343078,1.0,1.0,0.0,1.0,-1.5927438735961914,1.5927417278289795,2.073691575787961e-06,1.2248083353042605,0.7748634815216064,0.7748634815216064,0.0,35.21702194213867,34.0,34850.21484375,0.0,325.8958435058594,1.0,281.55780029296875,284.01837158203125,295.6138000488281,297.96258544921875,293.1499938964844,293.1499938964844,281.8500061035156,47083.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612305879592896,1.0,0.0,0.0,3.367438316345215,3.367461681365967,7.566457611574151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.978515625,0.0,1317.4498291015625,1895.4371337890625,0.0,2123.375,0.8530415296554565,1.0,0.0,3.0,1.0,0.0
18172380,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8935722708702087,0.1936138868331909,0.1742651015520095,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9161520600318908,0.2075511515140533,0.1968164891004562,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986246824264526,0.3057942688465118,0.1880999505519867,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8435791730880737,0.162561684846878,0.1543719917535781,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7961008548736572,0.1354058533906936,0.6116902828216553,285.0227966308594,284.95001220703125,295.73455810546875,292.5996398925781,296.7318725585937,297.2238464355469,285.0201416015625,1.0,0.2932743728160858,1.0,1.0,0.0,1.0,-1.5905635356903076,1.5905615091323853,2.0679844965343364e-06,1.222776174545288,0.9179193377494812,0.9179193377494812,0.0,34.87307357788086,37.0,34603.6328125,0.0,323.890380859375,1.0,281.8402709960937,284.1836242675781,295.54449462890625,297.7930908203125,293.1499938964844,293.1499938964844,281.54998779296875,32659.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744345486164093,1.0,0.0,0.0,3.53151535987854,3.5315375328063965,8.321765676555515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.70458984375,0.0,1381.1202392578125,1895.4371337890625,0.0,1976.7349853515625,0.8761445879936218,1.0,0.0,3.0,1.0,0.0
18172440,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8935722708702087,0.1936138868331909,0.1742651015520095,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9161520600318908,0.2075511515140533,0.1968164891004562,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986246824264526,0.3057942688465118,0.1880999505519867,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8435791730880737,0.162561684846878,0.1543719917535781,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7961008548736572,0.1354058533906936,0.6116902828216553,285.0227966308594,284.95001220703125,295.73455810546875,292.5996398925781,296.7318725585937,297.2238464355469,285.0201416015625,1.0,0.2932743728160858,1.0,1.0,0.0,1.0,-1.5905635356903076,1.5905615091323853,2.0679844965343364e-06,1.222776174545288,0.9179193377494812,0.9179193377494812,0.0,34.87307357788086,37.0,34603.6328125,0.0,323.890380859375,1.0,281.8402709960937,284.1836242675781,295.54449462890625,297.7930908203125,293.1499938964844,293.1499938964844,281.54998779296875,32659.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744345486164093,1.0,0.0,0.0,3.53151535987854,3.5315375328063965,8.321765676555515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.70458984375,0.0,1381.1202392578125,1895.4371337890625,0.0,1976.7349853515625,0.8761445879936218,1.0,0.0,3.0,1.0,0.0
18172500,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8943310976028442,0.1941808611154556,0.174919992685318,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.916474461555481,0.2079021483659744,0.1972498595714569,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9986692667007446,0.3065439462661743,0.1883761584758758,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8438571095466614,0.1628576219081878,0.1547300666570663,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7955206036567688,0.1352267265319824,0.611173689365387,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,296.76953125,297.2247619628906,284.8668212890625,1.0,0.2935888469219208,1.0,1.0,0.0,1.0,-1.592010736465454,1.5920087099075315,2.0714246602437925e-06,1.2238197326660156,0.8339301347732544,0.8339301347732544,0.0,34.94412612915039,37.0,35346.33984375,0.0,324.7962951660156,1.0,281.5999755859375,284.0121154785156,295.6402587890625,298.0264892578125,293.1499938964844,293.1499938964844,281.54998779296875,36572.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514023780822754,1.0,0.0,0.0,3.5229146480560303,3.522937536239624,8.281281225208659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.4658203125,0.0,1400.455322265625,1895.4371337890625,0.0,2037.59619140625,0.8747437596321106,1.0,0.0,3.0,1.0,0.0
18172560,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8927014470100403,0.194522425532341,0.1752990335226059,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9142796397209167,0.2080812901258468,0.1974829584360122,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9989136457443236,0.3068550825119018,0.1899849772453308,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8422112464904785,0.1630168259143829,0.1549340784549713,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7929899096488953,0.1349285095930099,0.6100708246231079,284.8770446777344,284.95001220703125,295.8091125488281,292.6239929199219,296.8065490722656,297.2226257324219,284.8876647949219,1.0,0.2941708862781524,1.0,1.0,0.0,1.0,-1.593597650527954,1.5935956239700315,2.075191332551185e-06,1.2249557971954346,0.7985464930534363,0.7985464930534363,0.0,35.23738479614258,40.0,35059.5,0.0,326.3754272460937,1.0,281.5589599609375,284.0541687011719,295.6512756347656,297.9894104003906,293.1499938964844,293.1499938964844,281.8500061035156,41649.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75464928150177,1.0,0.0,0.0,3.347157716751098,3.347179889678955,7.47559340652515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.5166015625,0.0,1260.3851318359375,1895.4371337890625,0.0,2065.8076171875,0.8429446816444397,1.0,0.0,3.0,1.0,0.0
18172620,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8885198831558228,0.195993572473526,0.176440954208374,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9086899161338806,0.2090068906545639,0.1982231885194778,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3074864149093628,0.1942842155694961,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.837934136390686,0.1637852042913437,0.155558556318283,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7868970632553101,0.1346999406814575,0.6086670756340027,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,296.8785095214844,297.2226867675781,285.0532531738281,1.0,0.2960835695266723,1.0,1.0,0.0,1.0,-1.600080490112305,1.6000784635543823,2.0908778424200136e-06,1.2298182249069214,0.9526470899581908,0.9526470899581908,0.0,36.09450912475586,28.0,34986.078125,0.0,331.92919921875,1.0,281.8409118652344,284.2007141113281,295.6090087890625,297.8752746582031,293.1499938964844,293.1499938964844,281.54998779296875,30871.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426236271858215,1.0,0.0,0.0,3.549000740051269,3.549022912979126,8.404376785620116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.10546875,0.0,1386.37060546875,1895.4371337890625,0.0,1961.9825439453125,0.8789435625076294,1.0,0.0,3.0,1.0,0.0
18172680,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8885198831558228,0.195993572473526,0.176440954208374,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9086899161338806,0.2090068906545639,0.1982231885194778,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3074864149093628,0.1942842155694961,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.837934136390686,0.1637852042913437,0.155558556318283,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7868970632553101,0.1346999406814575,0.6086670756340027,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,296.8785095214844,297.2226867675781,285.0532531738281,1.0,0.2960835695266723,1.0,1.0,0.0,1.0,-1.600080490112305,1.6000784635543823,2.0908778424200136e-06,1.2298182249069214,0.9526470899581908,0.9526470899581908,0.0,36.09450912475586,28.0,34986.078125,0.0,331.92919921875,1.0,281.8409118652344,284.2007141113281,295.6090087890625,297.8752746582031,293.1499938964844,293.1499938964844,281.54998779296875,30871.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426236271858215,1.0,0.0,0.0,3.549000740051269,3.549022912979126,8.404376785620116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.10546875,0.0,1386.37060546875,1895.4371337890625,0.0,1961.9825439453125,0.8789435625076294,1.0,0.0,3.0,1.0,0.0
18172740,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9008607268333436,0.1967874467372894,0.1773527860641479,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9218708872795104,0.2094748318195343,0.1988072991371154,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9984009861946106,0.3082832396030426,0.1867839992046356,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8481398820877075,0.1641975939273834,0.1560515910387039,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.795514702796936,0.1341698616743087,0.6066799759864807,284.8625793457031,284.95001220703125,295.95001220703125,292.66436767578125,296.9476318359375,297.21978759765625,284.8694152832031,1.0,0.2927383482456207,1.0,1.0,0.0,1.0,-1.59109365940094,1.591091513633728,2.0687878077296773e-06,1.2227563858032229,0.8107523322105408,0.8107523322105408,0.0,34.660728454589844,31.0,35347.1484375,0.0,323.5740966796875,1.0,281.5580139160156,284.01708984375,295.7103271484375,298.07763671875,293.1499938964844,293.1499938964844,281.8500061035156,40762.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570105195045471,1.0,0.0,0.0,3.426032543182373,3.426055431365967,7.83206530741154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.16650390625,0.0,1331.4241943359375,1895.4371337890625,0.0,2086.403076171875,0.8585842847824097,1.0,0.0,3.0,1.0,0.0
18172800,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9008607268333436,0.1967874467372894,0.1773527860641479,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9218708872795104,0.2094748318195343,0.1988072991371154,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9984009861946106,0.3082832396030426,0.1867839992046356,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8481398820877075,0.1641975939273834,0.1560515910387039,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.795514702796936,0.1341698616743087,0.6066799759864807,284.8625793457031,284.95001220703125,295.95001220703125,292.66436767578125,296.9476318359375,297.21978759765625,284.8694152832031,1.0,0.2927383482456207,1.0,1.0,0.0,1.0,-1.59109365940094,1.591091513633728,2.0687878077296773e-06,1.2227563858032229,0.8107523322105408,0.8107523322105408,0.0,34.660728454589844,31.0,35347.1484375,0.0,323.5740966796875,1.0,281.5580139160156,284.01708984375,295.7103271484375,298.07763671875,293.1499938964844,293.1499938964844,281.8500061035156,40762.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570105195045471,1.0,0.0,0.0,3.426032543182373,3.426055431365967,7.83206530741154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.16650390625,0.0,1331.4241943359375,1895.4371337890625,0.0,2086.403076171875,0.8585842847824097,1.0,0.0,3.0,1.0,0.0
18172860,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9105713367462158,0.1984721571207046,0.1784851551055908,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9318584203720092,0.2106523960828781,0.1995810568332672,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973291158676147,0.3119502663612366,0.1815778613090515,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.855907142162323,0.1652438044548034,0.1567358672618866,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8015600442886353,0.1342489421367645,0.6056349277496338,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,297.0128479003906,297.2312927246094,285.0370788574219,1.0,0.2914201617240906,1.0,1.0,0.0,1.0,-1.5866864919662476,1.5866843461990356,2.0577292616508203e-06,1.2190459966659546,0.9521219730377196,0.9521219730377196,0.0,33.7630500793457,34.0,34956.30859375,0.0,318.9873962402344,1.0,281.84136962890625,284.1746826171875,295.6427307128906,297.9175720214844,293.1499938964844,293.1499938964844,281.54998779296875,31469.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744873046875,1.0,0.0,0.0,3.586111307144165,3.5861337184906006,8.581057500123279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.96533203125,0.0,1429.9398193359375,1895.4371337890625,0.0,1981.262939453125,0.8876832127571106,1.0,0.0,3.0,1.0,0.0
18172920,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9105713367462158,0.1984721571207046,0.1784851551055908,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9318584203720092,0.2106523960828781,0.1995810568332672,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973291158676147,0.3119502663612366,0.1815778613090515,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.855907142162323,0.1652438044548034,0.1567358672618866,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8015600442886353,0.1342489421367645,0.6056349277496338,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,297.0128479003906,297.2312927246094,285.0370788574219,1.0,0.2914201617240906,1.0,1.0,0.0,1.0,-1.5866864919662476,1.5866843461990356,2.0577292616508203e-06,1.2190459966659546,0.9521219730377196,0.9521219730377196,0.0,33.7630500793457,34.0,34956.30859375,0.0,318.9873962402344,1.0,281.84136962890625,284.1746826171875,295.6427307128906,297.9175720214844,293.1499938964844,293.1499938964844,281.54998779296875,31469.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744873046875,1.0,0.0,0.0,3.586111307144165,3.5861337184906006,8.581057500123279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.96533203125,0.0,1429.9398193359375,1895.4371337890625,0.0,1981.262939453125,0.8876832127571106,1.0,0.0,3.0,1.0,0.0
18172980,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9174356460571288,0.2000369876623153,0.1800154149532318,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9382765293121338,0.2119575291872024,0.2008670419454574,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9967054128646852,0.3157803416252136,0.1790722906589508,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8612802028656006,0.1665148884057998,0.1579524129629135,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8054906725883484,0.1346701383590698,0.607437789440155,284.86358642578125,284.95001220703125,296.07525634765625,292.6894836425781,297.0732116699219,297.24346923828125,284.872802734375,1.0,0.2917109429836273,1.0,1.0,0.0,1.0,-1.5906826257705688,1.5906805992126465,2.0674372080975445e-06,1.2221304178237915,0.8141583204269409,0.8141583204269409,0.0,33.4703254699707,37.0,35452.8671875,0.0,320.1514892578125,1.0,281.5578308105469,284.0108337402344,295.73004150390625,298.1002197265625,293.1499938964844,293.1499938964844,281.8500061035156,41034.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578882575035095,1.0,0.0,0.0,3.4429850578308105,3.4430079460144043,7.909764576652378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.255859375,0.0,1350.35205078125,1895.4371337890625,0.0,2094.075927734375,0.8628402352333069,1.0,0.0,3.0,1.0,0.0
18173040,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9174356460571288,0.2000369876623153,0.1800154149532318,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9382765293121338,0.2119575291872024,0.2008670419454574,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9967054128646852,0.3157803416252136,0.1790722906589508,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8612802028656006,0.1665148884057998,0.1579524129629135,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8054906725883484,0.1346701383590698,0.607437789440155,284.86358642578125,284.95001220703125,296.07525634765625,292.6894836425781,297.0732116699219,297.24346923828125,284.872802734375,1.0,0.2917109429836273,1.0,1.0,0.0,1.0,-1.5906826257705688,1.5906805992126465,2.0674372080975445e-06,1.2221304178237915,0.8141583204269409,0.8141583204269409,0.0,33.4703254699707,37.0,35452.8671875,0.0,320.1514892578125,1.0,281.5578308105469,284.0108337402344,295.73004150390625,298.1002197265625,293.1499938964844,293.1499938964844,281.8500061035156,41034.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578882575035095,1.0,0.0,0.0,3.4429850578308105,3.4430079460144043,7.909764576652378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.255859375,0.0,1350.35205078125,1895.4371337890625,0.0,2094.075927734375,0.8628402352333069,1.0,0.0,3.0,1.0,0.0
