time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173100,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9190901517868042,0.2011120766401291,0.1807848960161209,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9396517872810364,0.212848499417305,0.2015514820814132,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9966810941696168,0.3177540004253387,0.1789798438549041,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8626077175140381,0.1673648059368133,0.1586235463619232,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8061895370483398,0.135081484913826,0.6087319850921631,285.0236511230469,284.95001220703125,296.1036376953125,292.69293212890625,297.1016845703125,297.2505187988281,285.04345703125,1.0,0.2923665344715118,1.0,1.0,0.0,1.0,-1.5946742296218872,1.5946722030639648,2.0772070001839893e-06,1.225250244140625,0.9155398607254028,0.9155398607254028,0.0,33.535037994384766,37.0,35018.48046875,0.0,322.2883605957031,1.0,281.7967529296875,284.1855163574219,295.6551208496094,297.89752197265625,293.1499938964844,293.1499938964844,281.8500061035156,34397.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500158548355103,1.0,0.0,0.0,3.485393047332764,3.48541522026062,8.105818096737494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.23876953125,0.0,1346.182373046875,1895.4371337890625,0.0,2025.58837890625,0.8704285025596619,1.0,0.0,3.0,1.0,0.0
18173160,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9215856790542604,0.2024655491113662,0.1819074153900146,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.941687822341919,0.2139841020107269,0.202531486749649,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9966329336166382,0.3199102878570556,0.1787980496883392,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8645026087760925,0.1684276610612869,0.1595453023910522,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8074660301208496,0.1356914639472961,0.6110896468162537,285.0559387207031,284.95001220703125,296.1309509277344,292.6953125,297.1290588378906,297.2597351074219,285.05291748046875,1.0,0.2933616638183594,1.0,1.0,0.0,1.0,-1.6009151935577393,1.600913166999817,2.0925783701386536e-06,1.2301604747772217,0.9708551168441772,0.9708551168441772,0.0,33.63212966918945,40.0,35312.07421875,0.0,325.63726806640625,1.0,281.8414306640625,284.1749267578125,295.6638488769531,297.9560852050781,293.1499938964844,293.1499938964844,281.54998779296875,31192.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467175126075745,1.0,0.0,0.0,3.6210997104644775,3.6211225986480713,8.749319704293157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.75732421875,0.0,1465.5645751953125,1895.4371337890625,0.0,1997.1212158203125,0.8954854607582092,1.0,0.0,3.0,1.0,0.0
18173220,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9221041798591614,0.2044508904218673,0.1839050203561782,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.941622793674469,0.2158322781324386,0.2044219225645065,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9971669316291808,0.3231963813304901,0.1808971762657165,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8650718927383423,0.1702587604522705,0.161382794380188,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8070828318595886,0.1367058157920837,0.6160355806350708,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,297.1806640625,297.2699890136719,284.8793640136719,1.0,0.2961977124214172,1.0,1.0,0.0,1.0,-1.616246223449707,1.6162440776824951,2.130718485204852e-06,1.2422871589660645,0.8392026424407959,0.8392026424407959,0.0,34.24760818481445,43.0,36106.11328125,0.0,334.99981689453125,1.0,281.55731201171875,283.9923400878906,295.7493896484375,298.1568298339844,293.1499938964844,293.1499938964844,281.8500061035156,39584.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762092649936676,1.0,0.0,0.0,3.534848213195801,3.534871816635132,8.337481176567962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.62060546875,0.0,1434.766845703125,1895.4371337890625,0.0,2130.952392578125,0.8817825317382812,1.0,0.0,3.0,1.0,0.0
18173280,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9221041798591614,0.2044508904218673,0.1839050203561782,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.941622793674469,0.2158322781324386,0.2044219225645065,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9971669316291808,0.3231963813304901,0.1808971762657165,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8650718927383423,0.1702587604522705,0.161382794380188,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8070828318595886,0.1367058157920837,0.6160355806350708,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,297.1806640625,297.2699890136719,284.8793640136719,1.0,0.2961977124214172,1.0,1.0,0.0,1.0,-1.616246223449707,1.6162440776824951,2.130718485204852e-06,1.2422871589660645,0.8392026424407959,0.8392026424407959,0.0,34.24760818481445,43.0,36106.11328125,0.0,334.99981689453125,1.0,281.55731201171875,283.9923400878906,295.7493896484375,298.1568298339844,293.1499938964844,293.1499938964844,281.8500061035156,39584.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762092649936676,1.0,0.0,0.0,3.534848213195801,3.534871816635132,8.337481176567962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.62060546875,0.0,1434.766845703125,1895.4371337890625,0.0,2130.952392578125,0.8817825317382812,1.0,0.0,3.0,1.0,0.0
18173340,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.91969496011734,0.2071485668420791,0.1860750168561935,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9385939240455629,0.21823450922966,0.2064886540174484,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.998059332370758,0.3261854648590088,0.1849573105573654,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8633223176002502,0.1725617796182632,0.1633949428796768,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8045135736465454,0.1381041705608368,0.6216773986816406,285.0725402832031,284.95001220703125,296.2299194335937,292.695068359375,297.2283630371094,297.2808532714844,285.07037353515625,1.0,0.2999784350395202,1.0,1.0,0.0,1.0,-1.6353938579559326,1.6353917121887207,2.1789323909615632e-06,1.2574032545089722,1.0,1.0,0.0,35.2540397644043,46.0,36032.41015625,0.0,347.5836181640625,1.0,281.8423767089844,284.1679077148437,295.6747131347656,298.010986328125,293.1499938964844,293.1499938964844,281.54998779296875,31140.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532557845115662,1.0,0.0,0.0,3.7067036628723145,3.7067272663116455,9.167881671601208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.33447265625,0.0,1560.24951171875,1895.4371337890625,0.0,2053.68408203125,0.9147740006446838,1.0,0.0,3.0,1.0,0.0
18173400,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.91969496011734,0.2071485668420791,0.1860750168561935,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9385939240455629,0.21823450922966,0.2064886540174484,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.998059332370758,0.3261854648590088,0.1849573105573654,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8633223176002502,0.1725617796182632,0.1633949428796768,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8045135736465454,0.1381041705608368,0.6216773986816406,285.0725402832031,284.95001220703125,296.2299194335937,292.695068359375,297.2283630371094,297.2808532714844,285.07037353515625,1.0,0.2999784350395202,1.0,1.0,0.0,1.0,-1.6353938579559326,1.6353917121887207,2.1789323909615632e-06,1.2574032545089722,1.0,1.0,0.0,35.2540397644043,46.0,36032.41015625,0.0,347.5836181640625,1.0,281.8423767089844,284.1679077148437,295.6747131347656,298.010986328125,293.1499938964844,293.1499938964844,281.54998779296875,31140.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532557845115662,1.0,0.0,0.0,3.7067036628723145,3.7067272663116455,9.167881671601208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.33447265625,0.0,1560.24951171875,1895.4371337890625,0.0,2053.68408203125,0.9147740006446838,1.0,0.0,3.0,1.0,0.0
18173460,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.914699375629425,0.2093423455953598,0.1883060038089752,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9330249428749084,0.2203882336616516,0.2087140083312988,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9989997744560242,0.3280813694000244,0.1906059682369232,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8596560955047607,0.1747043430805206,0.165573701262474,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8001500368118286,0.1393891423940658,0.6280783414840698,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,297.2724304199219,297.2848205566406,284.88531494140625,1.0,0.3045775890350342,1.0,1.0,0.0,1.0,-1.657826542854309,1.6578242778778076,2.236318096038304e-06,1.2751415967941284,0.8785479068756104,0.8785479068756104,0.0,36.63035583496094,49.0,37068.21484375,0.0,363.2277526855469,1.0,281.55731201171875,283.9653625488281,295.7504272460937,298.2157287597656,293.1499938964844,293.1499938964844,281.8500061035156,37978.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703903317451477,1.0,0.0,0.0,3.674131631851196,3.674156188964844,9.007467838273442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.80322265625,0.0,1575.0872802734375,1895.4371337890625,0.0,2204.305419921875,0.9115017056465148,1.0,0.0,3.0,1.0,0.0
18173520,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.914699375629425,0.2093423455953598,0.1883060038089752,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9330249428749084,0.2203882336616516,0.2087140083312988,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9989997744560242,0.3280813694000244,0.1906059682369232,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8596560955047607,0.1747043430805206,0.165573701262474,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8001500368118286,0.1393891423940658,0.6280783414840698,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,297.2724304199219,297.2848205566406,284.88531494140625,1.0,0.3045775890350342,1.0,1.0,0.0,1.0,-1.657826542854309,1.6578242778778076,2.236318096038304e-06,1.2751415967941284,0.8785479068756104,0.8785479068756104,0.0,36.63035583496094,49.0,37068.21484375,0.0,363.2277526855469,1.0,281.55731201171875,283.9653625488281,295.7504272460937,298.2157287597656,293.1499938964844,293.1499938964844,281.8500061035156,37978.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703903317451477,1.0,0.0,0.0,3.674131631851196,3.674156188964844,9.007467838273442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.80322265625,0.0,1575.0872802734375,1895.4371337890625,0.0,2204.305419921875,0.9115017056465148,1.0,0.0,3.0,1.0,0.0
18173580,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.908000111579895,0.2121995240449905,0.1906390786170959,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9254438281059264,0.2230391651391983,0.211041659116745,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.3296271860599518,0.1973907351493835,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.854501485824585,0.1772609502077102,0.1678530275821685,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7942788004875183,0.1409855931997299,0.634759247303009,285.0868835449219,284.95001220703125,296.3144836425781,292.680908203125,297.31317138671875,297.2899169921875,285.0882263183594,1.0,0.3097796440124511,1.0,1.0,0.0,1.0,-1.6823232173919678,1.6823208332061768,2.2999761313258205e-06,1.2944484949111938,1.0,1.0,0.0,38.33061599731445,52.0,36895.25390625,0.0,381.3243103027344,1.0,281.8428955078125,284.1590881347656,295.66766357421875,298.05914306640625,293.1499938964844,293.1499938964844,281.54998779296875,32645.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630063891410828,1.0,0.0,0.0,3.805093288421631,3.805118322372437,9.661041531217052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.91748046875,0.0,1686.497314453125,1895.4371337890625,0.0,2138.99365234375,0.9374569058418274,1.0,0.0,3.0,1.0,0.0
18173640,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.908000111579895,0.2121995240449905,0.1906390786170959,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9254438281059264,0.2230391651391983,0.211041659116745,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.3296271860599518,0.1973907351493835,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.854501485824585,0.1772609502077102,0.1678530275821685,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7942788004875183,0.1409855931997299,0.634759247303009,285.0868835449219,284.95001220703125,296.3144836425781,292.680908203125,297.31317138671875,297.2899169921875,285.0882263183594,1.0,0.3097796440124511,1.0,1.0,0.0,1.0,-1.6823232173919678,1.6823208332061768,2.2999761313258205e-06,1.2944484949111938,1.0,1.0,0.0,38.33061599731445,52.0,36895.25390625,0.0,381.3243103027344,1.0,281.8428955078125,284.1590881347656,295.66766357421875,298.05914306640625,293.1499938964844,293.1499938964844,281.54998779296875,32645.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630063891410828,1.0,0.0,0.0,3.805093288421631,3.805118322372437,9.661041531217052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.91748046875,0.0,1686.497314453125,1895.4371337890625,0.0,2138.99365234375,0.9374569058418274,1.0,0.0,3.0,1.0,0.0
18173700,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9051668643951416,0.2135495990514755,0.1920040249824524,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9220492243766784,0.2243599444627761,0.2123948484659195,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.3301642537117004,0.2006959617137909,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8522559404373169,0.1785492599010467,0.1691562086343765,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7916789650917053,0.1418030112981796,0.6387629508972168,284.9549560546875,284.95001220703125,296.33367919921875,292.67547607421875,297.3324279785156,297.2917785644531,284.9337463378906,1.0,0.3126024603843689,1.0,1.0,0.0,1.0,-1.6959270238876345,1.6959246397018433,2.3358254566119285e-06,1.3051838874816897,0.9708947539329528,0.9708947539329528,0.0,39.235389709472656,52.0,38010.046875,0.0,391.4703063964844,1.0,281.5934753417969,283.9755859375,295.74127197265625,298.29254150390625,293.1499938964844,293.1499938964844,281.54998779296875,33731.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736666202545166,1.0,0.0,0.0,3.8436784744262695,3.8437039852142334,9.85796759778168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.0869140625,0.0,1741.635498046875,1895.4371337890625,0.0,2233.46728515625,0.9466722011566162,1.0,0.0,3.0,1.0,0.0
18173760,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9007858037948608,0.2145998030900955,0.1930762976408004,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9170265197753906,0.2254710793495178,0.2135502398014068,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.3301974833011627,0.2047575563192367,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8487482666969299,0.1796719282865524,0.170307844877243,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7878274321556091,0.1424794644117355,0.6421940922737122,284.89910888671875,284.95001220703125,296.3521423339844,292.6693420410156,297.3509521484375,297.29022216796875,284.9013366699219,1.0,0.3155109584331512,1.0,1.0,0.0,1.0,-1.708980917930603,1.708978533744812,2.370551555941347e-06,1.3154876232147217,0.9216812252998352,0.9216812252998352,0.0,40.30391693115234,55.0,38116.3203125,0.0,401.9297180175781,1.0,281.5560913085937,283.94781494140625,295.73388671875,298.2624206542969,293.1499938964844,293.1499938964844,281.25,36821.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805265784263611,1.0,0.0,0.0,3.806075811386109,3.8061015605926514,9.666030109656276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.79052734375,0.0,1720.2501220703125,1895.4371337890625,0.0,2294.869384765625,0.94027179479599,1.0,0.0,3.0,1.0,0.0
18173820,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8904213905334473,0.2166335731744766,0.1949560940265655,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9056466817855836,0.2276199609041214,0.2156493663787841,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.329271525144577,0.2138589471578598,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8404414653778076,0.1818571090698242,0.1724442094564438,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7787444591522217,0.1437517404556274,0.6482915282249451,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,297.3860168457031,297.2851257324219,284.859130859375,1.0,0.321512907743454,1.0,1.0,0.0,1.0,-1.7345720529556274,1.7345695495605469,2.439508079987718e-06,1.335655927658081,0.8051484823226929,0.8051484823226929,0.0,42.72124862670898,43.0,38618.01171875,0.0,423.8159484863281,1.0,281.2574462890625,283.9080505371094,295.70635986328125,298.28289794921875,293.1499938964844,293.1499938964844,281.54998779296875,44560.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79470294713974,1.0,0.0,0.0,3.4681179523468018,3.468141794204712,8.025664897104434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.62060546875,0.0,1400.933837890625,1895.4371337890625,0.0,2423.097412109375,0.8729216456413269,1.0,0.0,3.0,1.0,0.0
18173880,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8904213905334473,0.2166335731744766,0.1949560940265655,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9056466817855836,0.2276199609041214,0.2156493663787841,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.329271525144577,0.2138589471578598,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8404414653778076,0.1818571090698242,0.1724442094564438,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7787444591522217,0.1437517404556274,0.6482915282249451,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,297.3860168457031,297.2851257324219,284.859130859375,1.0,0.321512907743454,1.0,1.0,0.0,1.0,-1.7345720529556274,1.7345695495605469,2.439508079987718e-06,1.335655927658081,0.8051484823226929,0.8051484823226929,0.0,42.72124862670898,43.0,38618.01171875,0.0,423.8159484863281,1.0,281.2574462890625,283.9080505371094,295.70635986328125,298.28289794921875,293.1499938964844,293.1499938964844,281.54998779296875,44560.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79470294713974,1.0,0.0,0.0,3.4681179523468018,3.468141794204712,8.025664897104434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.62060546875,0.0,1400.933837890625,1895.4371337890625,0.0,2423.097412109375,0.8729216456413269,1.0,0.0,3.0,1.0,0.0
18173940,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9015575647354126,0.2198410630226135,0.1975142508745193,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9175437092781068,0.2306539863348007,0.2182354629039764,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3304011523723602,0.2089652568101883,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8505789041519165,0.1847678273916244,0.1749560236930847,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7879672646522522,0.1456189751625061,0.6556593775749207,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,297.418701171875,297.29425048828125,285.03472900390625,1.0,0.321857750415802,1.0,1.0,0.0,1.0,-1.7467470169067385,1.7467445135116575,2.4729019969527144e-06,1.345378041267395,0.955678164958954,0.955678164958954,0.0,41.979400634765625,31.0,38427.953125,0.0,428.8102722167969,1.0,281.54168701171875,284.0666198730469,295.6072998046875,298.0971374511719,293.1499938964844,293.1499938964844,281.25,32248.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783115565776825,1.0,0.0,0.0,3.641671895980835,3.641695261001587,8.849015102896374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.07080078125,0.0,1495.91796875,1895.4371337890625,0.0,2318.157958984375,0.9007418155670166,1.0,0.0,3.0,1.0,0.0
18174000,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9015575647354126,0.2198410630226135,0.1975142508745193,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9175437092781068,0.2306539863348007,0.2182354629039764,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3304011523723602,0.2089652568101883,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8505789041519165,0.1847678273916244,0.1749560236930847,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7879672646522522,0.1456189751625061,0.6556593775749207,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,297.418701171875,297.29425048828125,285.03472900390625,1.0,0.321857750415802,1.0,1.0,0.0,1.0,-1.7467470169067385,1.7467445135116575,2.4729019969527144e-06,1.345378041267395,0.955678164958954,0.955678164958954,0.0,41.979400634765625,31.0,38427.953125,0.0,428.8102722167969,1.0,281.54168701171875,284.0666198730469,295.6072998046875,298.0971374511719,293.1499938964844,293.1499938964844,281.25,32248.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783115565776825,1.0,0.0,0.0,3.641671895980835,3.641695261001587,8.849015102896374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.07080078125,0.0,1495.91796875,1895.4371337890625,0.0,2318.157958984375,0.9007418155670166,1.0,0.0,3.0,1.0,0.0
18174060,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9332579970359802,0.2223808914422989,0.1999108344316482,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.950313687324524,0.233331874012947,0.2208014130592346,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.3355463147163391,0.1923042386770248,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8775069713592529,0.1874233335256576,0.177466869354248,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8127928376197815,0.1473717987537384,0.6633212566375732,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,297.44927978515625,297.3070983886719,284.8742370605469,1.0,0.3179952800273895,1.0,1.0,0.0,1.0,-1.7449257373809814,1.7449233531951904,2.468041202519089e-06,1.344043493270874,0.8208392262458801,0.8208392262458801,0.0,38.78932189941406,49.0,38732.33984375,0.0,418.2506103515625,1.0,281.25750732421875,283.906005859375,295.6582946777344,298.2388916015625,293.1499938964844,293.1499938964844,281.54998779296875,41179.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956313490867615,1.0,0.0,0.0,3.486423254013061,3.486446619033813,8.110610565381648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.08349609375,0.0,1395.6982421875,1895.4371337890625,0.0,2431.552734375,0.8726662397384644,1.0,0.0,3.0,1.0,0.0
18174120,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9332579970359802,0.2223808914422989,0.1999108344316482,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.950313687324524,0.233331874012947,0.2208014130592346,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.3355463147163391,0.1923042386770248,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8775069713592529,0.1874233335256576,0.177466869354248,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8127928376197815,0.1473717987537384,0.6633212566375732,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,297.44927978515625,297.3070983886719,284.8742370605469,1.0,0.3179952800273895,1.0,1.0,0.0,1.0,-1.7449257373809814,1.7449233531951904,2.468041202519089e-06,1.344043493270874,0.8208392262458801,0.8208392262458801,0.0,38.78932189941406,49.0,38732.33984375,0.0,418.2506103515625,1.0,281.25750732421875,283.906005859375,295.6582946777344,298.2388916015625,293.1499938964844,293.1499938964844,281.54998779296875,41179.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956313490867615,1.0,0.0,0.0,3.486423254013061,3.486446619033813,8.110610565381648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.08349609375,0.0,1395.6982421875,1895.4371337890625,0.0,2431.552734375,0.8726662397384644,1.0,0.0,3.0,1.0,0.0
18174180,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9355157017707824,0.225698173046112,0.2026117444038391,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9522995948791504,0.2366014569997787,0.2236641347408294,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3430379629135132,0.1938295811414718,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8800303339958191,0.1905809789896011,0.1802631467580795,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8145413994789124,0.1496215462684631,0.672582745552063,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,297.4781188964844,297.33203125,285.05279541015625,1.0,0.3227837383747101,1.0,1.0,0.0,1.0,-1.7678860425949097,1.767883539199829,2.53090615842666e-06,1.3617668151855469,0.9744243025779724,0.9744243025779724,0.0,39.55366134643555,67.0,38615.51953125,0.0,434.205078125,1.0,281.5419616699219,284.0716857910156,295.5679931640625,298.0610656738281,293.1499938964844,293.1499938964844,281.25,31542.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843604683876038,1.0,0.0,0.0,3.651390314102173,3.6514134407043457,8.896307690520189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.81884765625,0.0,1501.349365234375,1895.4371337890625,0.0,2329.377197265625,0.9024646878242492,1.0,0.0,3.0,1.0,0.0
18174240,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9355157017707824,0.225698173046112,0.2026117444038391,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9522995948791504,0.2366014569997787,0.2236641347408294,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3430379629135132,0.1938295811414718,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8800303339958191,0.1905809789896011,0.1802631467580795,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8145413994789124,0.1496215462684631,0.672582745552063,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,297.4781188964844,297.33203125,285.05279541015625,1.0,0.3227837383747101,1.0,1.0,0.0,1.0,-1.7678860425949097,1.767883539199829,2.53090615842666e-06,1.3617668151855469,0.9744243025779724,0.9744243025779724,0.0,39.55366134643555,67.0,38615.51953125,0.0,434.205078125,1.0,281.5419616699219,284.0716857910156,295.5679931640625,298.0610656738281,293.1499938964844,293.1499938964844,281.25,31542.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843604683876038,1.0,0.0,0.0,3.651390314102173,3.6514134407043457,8.896307690520189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.81884765625,0.0,1501.349365234375,1895.4371337890625,0.0,2329.377197265625,0.9024646878242492,1.0,0.0,3.0,1.0,0.0
18174300,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.925666093826294,0.2272065728902816,0.2041703909635543,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9425766468048096,0.2381820529699325,0.2253094315528869,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.3450889587402344,0.2011395245790481,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8722907304763794,0.1921284198760986,0.1818562746047973,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8074809908866882,0.1507493108510971,0.6781688928604126,284.9159240722656,284.95001220703125,296.49285888671875,292.5892333984375,297.49200439453125,297.3385009765625,284.89898681640625,1.0,0.3277380168437958,1.0,1.0,0.0,1.0,-1.7891247272491455,1.789122223854065,2.590244776001782e-06,1.378415822982788,0.8980756998062134,0.8980756998062134,0.0,41.36763000488281,67.0,39754.796875,0.0,452.6681518554688,1.0,281.296875,283.8922119140625,295.6408996582031,298.294921875,293.1499938964844,293.1499938964844,281.25,34437.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938374876976013,1.0,0.0,0.0,3.682345390319824,3.6823694705963135,9.047786306837224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.57958984375,0.0,1557.6552734375,1895.4371337890625,0.0,2415.2216796875,0.90959495306015,1.0,0.0,3.0,1.0,0.0
18174360,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9090704321861268,0.2284594625234604,0.205449491739273,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9255529642105104,0.2395825386047363,0.2267738133668899,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.3454034328460693,0.2123249024152755,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8591293692588806,0.1935289949178695,0.1833125799894333,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.794830858707428,0.1517394483089447,0.68325275182724,284.899658203125,284.95001220703125,296.50634765625,292.5782165527344,297.5055236816406,297.3368835449219,284.906982421875,1.0,0.3340847790241241,1.0,1.0,0.0,1.0,-1.813697338104248,1.8136945962905884,2.6599470857036067e-06,1.3976906538009644,0.8684128522872925,0.8684128522872925,0.0,44.17458724975586,85.0,39937.28515625,0.0,476.7261962890625,1.0,281.25732421875,283.90362548828125,295.6331481933594,298.26397705078125,293.1499938964844,293.1499938964844,281.54998779296875,38103.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999641299247742,1.0,0.0,0.0,3.599978446960449,3.6000025272369385,8.647550657769898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.1904296875,0.0,1493.7496337890625,1895.4371337890625,0.0,2471.09716796875,0.8955347537994385,1.0,0.0,3.0,1.0,0.0
18174420,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8735038042068481,0.2319590002298355,0.2085538655519485,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8875249028205872,0.2431128174066543,0.2301390171051025,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.9985126256942748,0.3423559069633484,0.2404991239309311,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8287451863288879,0.1969253271818161,0.1865944862365722,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7645059823989868,0.1541203707456588,0.6945557594299316,285.1170959472656,284.95001220703125,296.5325622558594,292.5553283691406,297.53179931640625,297.3315124511719,285.1199951171875,1.0,0.3502244651317596,1.0,1.0,0.0,1.0,-1.873227834701538,1.8732250928878784,2.8334211492619943e-06,1.444414138793945,1.0,1.0,0.0,52.18457412719727,88.0,40337.2734375,0.0,541.28955078125,1.0,281.5425720214844,284.0953063964844,295.5556335449219,298.1427307128906,293.1499938964844,293.1499938964844,281.25,32067.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954677939414978,1.0,0.0,0.0,3.7723093032836914,3.772333860397339,9.495282711213804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.73828125,0.0,1643.1414794921875,1895.4371337890625,0.0,2430.062744140625,0.9292793869972228,1.0,0.0,3.0,1.0,0.0
18174480,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8735038042068481,0.2319590002298355,0.2085538655519485,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8875249028205872,0.2431128174066543,0.2301390171051025,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.9985126256942748,0.3423559069633484,0.2404991239309311,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8287451863288879,0.1969253271818161,0.1865944862365722,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7645059823989868,0.1541203707456588,0.6945557594299316,285.1170959472656,284.95001220703125,296.5325622558594,292.5553283691406,297.53179931640625,297.3315124511719,285.1199951171875,1.0,0.3502244651317596,1.0,1.0,0.0,1.0,-1.873227834701538,1.8732250928878784,2.8334211492619943e-06,1.444414138793945,1.0,1.0,0.0,52.18457412719727,88.0,40337.2734375,0.0,541.28955078125,1.0,281.5425720214844,284.0953063964844,295.5556335449219,298.1427307128906,293.1499938964844,293.1499938964844,281.25,32067.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954677939414978,1.0,0.0,0.0,3.7723093032836914,3.772333860397339,9.495282711213804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.73828125,0.0,1643.1414794921875,1895.4371337890625,0.0,2430.062744140625,0.9292793869972228,1.0,0.0,3.0,1.0,0.0
18174540,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8372496962547302,0.2347307205200195,0.2117113322019577,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8498228788375854,0.2462025880813598,0.2336599826812744,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9522821307182312,0.3385758996009826,0.2378734499216079,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7950906157493591,0.1999590098857879,0.1900275945663452,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7337841987609863,0.1561921685934066,0.7063660025596619,284.917724609375,284.95001220703125,296.5579528808594,292.53155517578125,297.5572204589844,297.32635498046875,284.9179992675781,1.0,0.3625828623771667,1.0,1.0,0.0,1.0,-1.896002173423767,1.8959991931915283,2.9018417535553453e-06,1.462541103363037,0.938502073287964,0.938502073287964,0.0,62.412208557128906,76.0,41599.48046875,0.0,590.3051147460938,1.0,281.2553405761719,283.8646850585937,295.60870361328125,298.3525085449219,293.1499938964844,293.1499938964844,280.95001220703125,35637.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155575394630432,1.0,0.0,0.0,3.810070276260376,3.81009578704834,9.686330031399848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.15283203125,0.0,1715.8199462890625,1895.4371337890625,0.0,2614.463623046875,0.940424919128418,1.0,0.0,3.0,1.0,0.0
18174600,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8372496962547302,0.2347307205200195,0.2117113322019577,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8498228788375854,0.2462025880813598,0.2336599826812744,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9522821307182312,0.3385758996009826,0.2378734499216079,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7950906157493591,0.1999590098857879,0.1900275945663452,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7337841987609863,0.1561921685934066,0.7063660025596619,284.917724609375,284.95001220703125,296.5579528808594,292.53155517578125,297.5572204589844,297.32635498046875,284.9179992675781,1.0,0.3625828623771667,1.0,1.0,0.0,1.0,-1.896002173423767,1.8959991931915283,2.9018417535553453e-06,1.462541103363037,0.938502073287964,0.938502073287964,0.0,62.412208557128906,76.0,41599.48046875,0.0,590.3051147460938,1.0,281.2553405761719,283.8646850585937,295.60870361328125,298.3525085449219,293.1499938964844,293.1499938964844,280.95001220703125,35637.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155575394630432,1.0,0.0,0.0,3.810070276260376,3.81009578704834,9.686330031399848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.15283203125,0.0,1715.8199462890625,1895.4371337890625,0.0,2614.463623046875,0.940424919128418,1.0,0.0,3.0,1.0,0.0
18174660,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8305298089981079,0.2369625270366668,0.2138155400753021,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8431864976882935,0.2488544732332229,0.2362887561321258,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9377493858337402,0.3372766971588135,0.2366378009319305,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7891315817832947,0.2026209980249405,0.1926689445972442,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.728424072265625,0.1579434722661972,0.7148498296737671,284.8459167480469,284.95001220703125,296.58282470703125,292.5071716308594,297.58209228515625,297.3244323730469,284.85791015625,1.0,0.3673396110534668,1.0,1.0,0.0,1.0,-1.91356360912323,1.9135606288909912,2.9549598821176914e-06,1.4763177633285522,0.8162114024162292,0.8162114024162292,0.0,65.68342590332031,64.0,41941.921875,0.0,613.7470703125,1.0,280.957275390625,283.8030090332031,295.5599365234375,298.3453674316406,293.1499938964844,293.1499938964844,281.25,43595.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298729062080383,1.0,0.0,0.0,3.5112950801849365,3.511319160461426,8.226743375416845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.59716796875,0.0,1438.9261474609375,1895.4371337890625,0.0,2747.26220703125,0.8813344836235046,1.0,0.0,3.0,1.0,0.0
18174720,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8305298089981079,0.2369625270366668,0.2138155400753021,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8431864976882935,0.2488544732332229,0.2362887561321258,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9377493858337402,0.3372766971588135,0.2366378009319305,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7891315817832947,0.2026209980249405,0.1926689445972442,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.728424072265625,0.1579434722661972,0.7148498296737671,284.8459167480469,284.95001220703125,296.58282470703125,292.5071716308594,297.58209228515625,297.3244323730469,284.85791015625,1.0,0.3673396110534668,1.0,1.0,0.0,1.0,-1.91356360912323,1.9135606288909912,2.9549598821176914e-06,1.4763177633285522,0.8162114024162292,0.8162114024162292,0.0,65.68342590332031,64.0,41941.921875,0.0,613.7470703125,1.0,280.957275390625,283.8030090332031,295.5599365234375,298.3453674316406,293.1499938964844,293.1499938964844,281.25,43595.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298729062080383,1.0,0.0,0.0,3.5112950801849365,3.511319160461426,8.226743375416845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.59716796875,0.0,1438.9261474609375,1895.4371337890625,0.0,2747.26220703125,0.8813344836235046,1.0,0.0,3.0,1.0,0.0
18174780,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8443695902824402,0.240558385848999,0.2165888398885727,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8576046228408813,0.2525072991847992,0.2393360882997512,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9526240229606628,0.3387889266014099,0.2371441572904586,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8041467070579529,0.2061196416616439,0.1956149488687515,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7404304146766663,0.1603856235742569,0.7242521643638611,285.0350341796875,284.95001220703125,296.60748291015625,292.48248291015625,297.6067810058594,297.33428955078125,285.0330810546875,1.0,0.3675801455974579,1.0,1.0,0.0,1.0,-1.9359841346740725,1.9359811544418333,3.023416638825438e-06,1.4937949180603027,0.9615111947059632,0.9615111947059632,0.0,63.08493423461914,52.0,41781.3984375,0.0,621.923828125,1.0,281.2422180175781,283.9652404785156,295.451904296875,298.1416931152344,293.1499938964844,293.1499938964844,280.95001220703125,32436.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184825778007507,1.0,0.0,0.0,3.670020341873169,3.6700439453125,8.987320256892417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.12548828125,0.0,1528.74560546875,1895.4371337890625,0.0,2641.516845703125,0.9072216749191284,1.0,0.0,3.0,1.0,0.0
18174840,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8443695902824402,0.240558385848999,0.2165888398885727,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8576046228408813,0.2525072991847992,0.2393360882997512,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9526240229606628,0.3387889266014099,0.2371441572904586,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8041467070579529,0.2061196416616439,0.1956149488687515,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7404304146766663,0.1603856235742569,0.7242521643638611,285.0350341796875,284.95001220703125,296.60748291015625,292.48248291015625,297.6067810058594,297.33428955078125,285.0330810546875,1.0,0.3675801455974579,1.0,1.0,0.0,1.0,-1.9359841346740725,1.9359811544418333,3.023416638825438e-06,1.4937949180603027,0.9615111947059632,0.9615111947059632,0.0,63.08493423461914,52.0,41781.3984375,0.0,621.923828125,1.0,281.2422180175781,283.9652404785156,295.451904296875,298.1416931152344,293.1499938964844,293.1499938964844,280.95001220703125,32436.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184825778007507,1.0,0.0,0.0,3.670020341873169,3.6700439453125,8.987320256892417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.12548828125,0.0,1528.74560546875,1895.4371337890625,0.0,2641.516845703125,0.9072216749191284,1.0,0.0,3.0,1.0,0.0
18174900,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8577196598052979,0.2421781122684478,0.2180935144424438,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.871547281742096,0.2542668282985687,0.2409835904836654,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9673418402671814,0.3395597636699676,0.2376953959465026,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.817376971244812,0.2078300565481186,0.1971942037343979,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7519747614860535,0.1616103500127792,0.7294449806213379,284.8934020996094,284.95001220703125,296.6198425292969,292.4700927734375,297.619140625,297.3379821777344,284.87908935546875,1.0,0.3665947020053863,1.0,1.0,0.0,1.0,-1.9485656023025515,1.9485626220703125,3.0623102702520555e-06,1.5036633014678955,0.8758214116096497,0.8758214116096497,0.0,60.35808563232422,52.0,42742.546875,0.0,622.3602905273438,1.0,280.99676513671875,283.7904052734375,295.5150451660156,298.3597717285156,293.1499938964844,293.1499938964844,280.95001220703125,35868.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269047737121582,1.0,0.0,0.0,3.6741883754730233,3.674212455749512,9.007745802591672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.91259765625,0.0,1559.253662109375,1895.4371337890625,0.0,2719.6513671875,0.9084410667419434,1.0,0.0,3.0,1.0,0.0
