time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174960,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8741312623023987,0.2435649335384369,0.2192639410495758,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8887227177619934,0.2558626234531402,0.2423960119485855,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.983345627784729,0.3401370942592621,0.2380248755216598,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8324416875839233,0.2094073146581649,0.1985826939344406,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.766350269317627,0.1627336293458938,0.7339633107185364,284.8884582519531,284.95001220703125,296.6322631835937,292.4577331542969,297.63153076171875,297.3388977050781,284.8951416015625,1.0,0.3649699091911316,1.0,1.0,0.0,1.0,-1.959157943725586,1.9591548442840576,3.095270130870631e-06,1.5119699239730835,0.8482819199562073,0.8482819199562073,0.0,57.19630813598633,40.0,42598.0546875,0.0,619.8297119140625,1.0,280.9574279785156,283.8130798339844,295.4989624023437,298.3023376464844,293.1499938964844,293.1499938964844,281.25,39556.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312989473342896,1.0,0.0,0.0,3.558773994445801,3.558797836303711,8.450728046227596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.48828125,0.0,1459.9693603515625,1895.4371337890625,0.0,2760.540771484375,0.8876525163650513,1.0,0.0,3.0,1.0,0.0
18175020,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9231531023979188,0.2473480999469757,0.2220973670482635,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9407878518104552,0.2597929239273071,0.245581567287445,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.3436276018619537,0.2204431295394897,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8758929967880249,0.2131804376840591,0.201655775308609,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8079408407211304,0.1654986292123794,0.744147777557373,285.0484313964844,284.95001220703125,296.6574401855469,292.4331970214844,297.6567077636719,297.3515014648437,285.045654296875,1.0,0.3600791692733764,1.0,1.0,0.0,1.0,-1.9757922887802124,1.975789189338684,3.1450667847821023e-06,1.5234174728393557,0.9923345446586608,0.9923345446586608,0.0,49.79064178466797,28.0,42299.68359375,0.0,603.079833984375,1.0,281.242431640625,283.9561462402344,295.41339111328125,298.134033203125,293.1499938964844,293.1499938964844,280.95001220703125,31790.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229878544807434,1.0,0.0,0.0,3.725743532180786,3.7257676124572754,9.262308253710216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.97265625,0.0,1586.933837890625,1895.4371337890625,0.0,2683.271728515625,0.91933274269104,1.0,0.0,3.0,1.0,0.0
18175080,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9231531023979188,0.2473480999469757,0.2220973670482635,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9407878518104552,0.2597929239273071,0.245581567287445,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.3436276018619537,0.2204431295394897,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8758929967880249,0.2131804376840591,0.201655775308609,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8079408407211304,0.1654986292123794,0.744147777557373,285.0484313964844,284.95001220703125,296.6574401855469,292.4331970214844,297.6567077636719,297.3515014648437,285.045654296875,1.0,0.3600791692733764,1.0,1.0,0.0,1.0,-1.9757922887802124,1.975789189338684,3.1450667847821023e-06,1.5234174728393557,0.9923345446586608,0.9923345446586608,0.0,49.79064178466797,28.0,42299.68359375,0.0,603.079833984375,1.0,281.242431640625,283.9561462402344,295.41339111328125,298.134033203125,293.1499938964844,293.1499938964844,280.95001220703125,31790.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229878544807434,1.0,0.0,0.0,3.725743532180786,3.7257676124572754,9.262308253710216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.97265625,0.0,1586.933837890625,1895.4371337890625,0.0,2683.271728515625,0.91933274269104,1.0,0.0,3.0,1.0,0.0
18175140,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.968927800655365,0.2502901554107666,0.2248292714357376,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9838064312934875,0.2631867527961731,0.2487945705652237,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.353787362575531,0.1953088939189911,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9182282090187072,0.2165185213088989,0.2047842592000961,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8427146077156067,0.1679903864860534,0.7549903392791748,284.85748291015625,284.95001220703125,296.6833190917969,292.4091491699219,297.6825866699219,297.3625793457031,284.8622436523437,1.0,0.3519040644168854,1.0,1.0,0.0,1.0,-1.954954981803894,1.9549520015716555,3.0826113288640045e-06,1.5089770555496216,0.8425419926643372,0.8425419926643372,0.0,44.28010940551758,48.0,42422.0,0.0,573.656005859375,1.0,280.9576721191406,283.7703857421875,295.4471435546875,298.2566223144531,293.1499938964844,293.1499938964844,281.25,40506.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355321884155273,1.0,0.0,0.0,3.598499298095703,3.5985236167907715,8.640446367280674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.6103515625,0.0,1509.8658447265625,1895.4371337890625,0.0,2800.00244140625,0.8966023325920105,1.0,0.0,3.0,1.0,0.0
18175200,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.968927800655365,0.2502901554107666,0.2248292714357376,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9838064312934875,0.2631867527961731,0.2487945705652237,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.353787362575531,0.1953088939189911,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9182282090187072,0.2165185213088989,0.2047842592000961,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8427146077156067,0.1679903864860534,0.7549903392791748,284.85748291015625,284.95001220703125,296.6833190917969,292.4091491699219,297.6825866699219,297.3625793457031,284.8622436523437,1.0,0.3519040644168854,1.0,1.0,0.0,1.0,-1.954954981803894,1.9549520015716555,3.0826113288640045e-06,1.5089770555496216,0.8425419926643372,0.8425419926643372,0.0,44.28010940551758,48.0,42422.0,0.0,573.656005859375,1.0,280.9576721191406,283.7703857421875,295.4471435546875,298.2566223144531,293.1499938964844,293.1499938964844,281.25,40506.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355321884155273,1.0,0.0,0.0,3.598499298095703,3.5985236167907715,8.640446367280674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.6103515625,0.0,1509.8658447265625,1895.4371337890625,0.0,2800.00244140625,0.8966023325920105,1.0,0.0,3.0,1.0,0.0
18175260,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9840449690818788,0.2541402876377105,0.2279059141874313,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9971243143081664,0.267239898443222,0.2523063421249389,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9985172748565674,0.3679921329021454,0.1874383985996246,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9374377727508544,0.2204120308160781,0.2081884145736694,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8571793437004089,0.1709692925214767,0.7671617269515991,285.0372314453125,284.95001220703125,296.71026611328125,292.3858947753906,297.70947265625,297.4090576171875,285.035888671875,1.0,0.3543910086154938,1.0,1.0,0.0,1.0,-1.972081184387207,1.9720780849456787,3.135440010737512e-06,1.521894097328186,0.9817386269569396,0.9817386269569396,0.0,43.365352630615234,68.0,42033.140625,0.0,583.2003784179688,1.0,281.2427978515625,283.9400939941406,295.350830078125,298.052978515625,293.1499938964844,293.1499938964844,280.95001220703125,32398.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237453103065491,1.0,0.0,0.0,3.726569652557373,3.7265937328338623,9.26641519072291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.61279296875,0.0,1592.526611328125,1895.4371337890625,0.0,2690.30126953125,0.919937014579773,1.0,0.0,3.0,1.0,0.0
18175320,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9840449690818788,0.2541402876377105,0.2279059141874313,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9971243143081664,0.267239898443222,0.2523063421249389,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9985172748565674,0.3679921329021454,0.1874383985996246,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9374377727508544,0.2204120308160781,0.2081884145736694,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8571793437004089,0.1709692925214767,0.7671617269515991,285.0372314453125,284.95001220703125,296.71026611328125,292.3858947753906,297.70947265625,297.4090576171875,285.035888671875,1.0,0.3543910086154938,1.0,1.0,0.0,1.0,-1.972081184387207,1.9720780849456787,3.135440010737512e-06,1.521894097328186,0.9817386269569396,0.9817386269569396,0.0,43.365352630615234,68.0,42033.140625,0.0,583.2003784179688,1.0,281.2427978515625,283.9400939941406,295.350830078125,298.052978515625,293.1499938964844,293.1499938964844,280.95001220703125,32398.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237453103065491,1.0,0.0,0.0,3.726569652557373,3.7265937328338623,9.26641519072291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.61279296875,0.0,1592.526611328125,1895.4371337890625,0.0,2690.30126953125,0.919937014579773,1.0,0.0,3.0,1.0,0.0
18175380,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9679124355316162,0.2574372589588165,0.2311845421791076,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9832139611244202,0.2709940969944,0.2561052143573761,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.3760459721088409,0.2017995417118072,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.919281840324402,0.2240707874298095,0.2118740975856781,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8434885740280151,0.1738637387752533,0.7810661792755127,284.89874267578125,284.95001220703125,296.738525390625,292.3636779785156,297.7377319335937,297.4312744140625,284.9060363769531,1.0,0.3647705018520355,1.0,1.0,0.0,1.0,-2.018934726715088,2.0189313888549805,3.2841637676028768e-06,1.558321475982666,0.878246009349823,0.878246009349823,0.0,47.10382461547852,88.0,43343.83984375,0.0,631.4920043945312,1.0,280.95660400390625,283.7860412597656,295.4079895019531,298.2423400878906,293.1499938964844,293.1499938964844,281.25,38401.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369888663291931,1.0,0.0,0.0,3.654532670974731,3.654557228088379,8.911626991903177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.13037109375,0.0,1556.206787109375,1895.4371337890625,0.0,2813.595458984375,0.9081134796142578,1.0,0.0,3.0,1.0,0.0
18175440,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9679124355316162,0.2574372589588165,0.2311845421791076,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9832139611244202,0.2709940969944,0.2561052143573761,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.3760459721088409,0.2017995417118072,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.919281840324402,0.2240707874298095,0.2118740975856781,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8434885740280151,0.1738637387752533,0.7810661792755127,284.89874267578125,284.95001220703125,296.738525390625,292.3636779785156,297.7377319335937,297.4312744140625,284.9060363769531,1.0,0.3647705018520355,1.0,1.0,0.0,1.0,-2.018934726715088,2.0189313888549805,3.2841637676028768e-06,1.558321475982666,0.878246009349823,0.878246009349823,0.0,47.10382461547852,88.0,43343.83984375,0.0,631.4920043945312,1.0,280.95660400390625,283.7860412597656,295.4079895019531,298.2423400878906,293.1499938964844,293.1499938964844,281.25,38401.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369888663291931,1.0,0.0,0.0,3.654532670974731,3.654557228088379,8.911626991903177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.13037109375,0.0,1556.206787109375,1895.4371337890625,0.0,2813.595458984375,0.9081134796142578,1.0,0.0,3.0,1.0,0.0
18175500,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9492557048797609,0.2593764364719391,0.2328027784824371,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9665246605873108,0.2730717062950134,0.2580058574676513,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.3774276673793793,0.2148771584033966,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9013360738754272,0.2260613739490509,0.2137233465909958,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.829462468624115,0.1754032373428344,0.7880299091339111,285.0670166015625,284.95001220703125,296.7532653808594,292.35302734375,297.75244140625,297.4312438964844,285.081787109375,1.0,0.3722802400588989,1.0,1.0,0.0,1.0,-2.0494441986083984,2.049440860748291,3.3830444863269804e-06,1.5820467472076416,0.9985493421554564,0.9985493421554564,0.0,50.5592155456543,88.0,43137.57421875,0.0,667.638427734375,1.0,281.2025756835937,283.9596252441406,295.33465576171875,298.0521240234375,293.1499938964844,293.1499938964844,281.25,33121.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318219184875488,1.0,0.0,0.0,3.721909999847412,3.721934318542481,9.243257181879016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.8505859375,0.0,1592.6949462890625,1895.4371337890625,0.0,2765.412109375,0.9215841889381408,1.0,0.0,3.0,1.0,0.0
18175560,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9277448058128356,0.2616234421730041,0.2348408699035644,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9461128115653992,0.2753958702087402,0.2602386474609375,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9990000128746032,0.3773740828037262,0.2301409989595413,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8833675980567932,0.2282609939575195,0.2158537954092025,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8143669962882996,0.17708320915699,0.7959492802619934,285.11968994140625,284.95001220703125,296.7684631347656,292.3427734375,297.76763916015625,297.4268493652344,285.1235656738281,1.0,0.3811011016368866,1.0,1.0,0.0,1.0,-2.0849685668945312,2.0849649906158447,3.5001905871467898e-06,1.6096724271774292,1.0,1.0,0.0,54.83879852294922,108.0,43708.4609375,0.0,711.9165649414062,1.0,281.2427978515625,283.98468017578125,295.337890625,298.12384033203125,293.1499938964844,293.1499938964844,280.95001220703125,32624.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831658661365509,1.0,0.0,0.0,3.805696964263916,3.805721759796143,9.66410539149365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.7109375,0.0,1687.052490234375,1895.4371337890625,0.0,2763.8916015625,0.9377557635307312,1.0,0.0,3.0,1.0,0.0
18175620,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8800773620605469,0.2652259171009063,0.2387090921401977,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8957277536392212,0.279452383518219,0.2646548151969909,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9914373159408568,0.3716796338558197,0.2616962492465973,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8423939943313599,0.2321589142084121,0.2200985848903656,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7755626440048218,0.179978922009468,0.8115496039390564,284.9757080078125,284.95001220703125,296.8003234863281,292.3234558105469,297.7994689941406,297.3926086425781,284.9768371582031,1.0,0.4014655947685241,1.0,1.0,0.0,1.0,-2.1581454277038574,2.158141851425171,3.749375309780589e-06,1.6672232151031494,0.9954346418380736,0.9954346418380736,0.0,66.90592193603516,126.0,45935.265625,0.0,819.0125732421875,1.0,280.9565124511719,283.7904357910156,295.4013977050781,298.3843994140625,293.1499938964844,293.1499938964844,280.6499938964844,34195.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515633940696716,1.0,0.0,0.0,3.876436710357666,3.876462697982788,1.002671524474863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.23828125,0.0,1785.6485595703125,1895.4371337890625,0.0,2949.916259765625,0.9548984169960022,1.0,0.0,3.0,1.0,0.0
18175680,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8800773620605469,0.2652259171009063,0.2387090921401977,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8957277536392212,0.279452383518219,0.2646548151969909,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9914373159408568,0.3716796338558197,0.2616962492465973,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8423939943313599,0.2321589142084121,0.2200985848903656,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7755626440048218,0.179978922009468,0.8115496039390564,284.9757080078125,284.95001220703125,296.8003234863281,292.3234558105469,297.7994689941406,297.3926086425781,284.9768371582031,1.0,0.4014655947685241,1.0,1.0,0.0,1.0,-2.1581454277038574,2.158141851425171,3.749375309780589e-06,1.6672232151031494,0.9954346418380736,0.9954346418380736,0.0,66.90592193603516,126.0,45935.265625,0.0,819.0125732421875,1.0,280.9565124511719,283.7904357910156,295.4013977050781,298.3843994140625,293.1499938964844,293.1499938964844,280.6499938964844,34195.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515633940696716,1.0,0.0,0.0,3.876436710357666,3.876462697982788,1.002671524474863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.23828125,0.0,1785.6485595703125,1895.4371337890625,0.0,2949.916259765625,0.9548984169960022,1.0,0.0,3.0,1.0,0.0
18175740,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8259372115135193,0.2680243551731109,0.2420153617858886,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8396247625350952,0.2827802896499634,0.2686459422111511,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.917786717414856,0.3667059242725372,0.257962703704834,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7915288805961609,0.2353631108999252,0.2239790558815002,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7289802432060242,0.1822444349527359,0.8257458209991455,284.85809326171875,284.95001220703125,296.83447265625,292.30596923828125,297.83355712890625,297.3830871582031,284.86492919921875,1.0,0.4207797348499298,1.0,1.0,0.0,1.0,-2.182679891586304,2.182676076889038,3.834424205706455e-06,1.6861793994903564,0.8679149150848389,0.8679149150848389,0.0,86.34502410888672,114.0,46777.4765625,0.0,914.451171875,1.0,280.6568298339844,283.6593017578125,295.3749389648437,298.4462280273437,293.1499938964844,293.1499938964844,280.95001220703125,40621.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693732023239136,1.0,0.0,0.0,3.7159135341644287,3.7159390449523926,9.213497378368628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.35205078125,0.0,1642.951416015625,1895.4371337890625,0.0,3116.930908203125,0.9234194159507751,1.0,0.0,3.0,1.0,0.0
18175800,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8259372115135193,0.2680243551731109,0.2420153617858886,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8396247625350952,0.2827802896499634,0.2686459422111511,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.917786717414856,0.3667059242725372,0.257962703704834,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7915288805961609,0.2353631108999252,0.2239790558815002,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7289802432060242,0.1822444349527359,0.8257458209991455,284.85809326171875,284.95001220703125,296.83447265625,292.30596923828125,297.83355712890625,297.3830871582031,284.86492919921875,1.0,0.4207797348499298,1.0,1.0,0.0,1.0,-2.182679891586304,2.182676076889038,3.834424205706455e-06,1.6861793994903564,0.8679149150848389,0.8679149150848389,0.0,86.34502410888672,114.0,46777.4765625,0.0,914.451171875,1.0,280.6568298339844,283.6593017578125,295.3749389648437,298.4462280273437,293.1499938964844,293.1499938964844,280.95001220703125,40621.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693732023239136,1.0,0.0,0.0,3.7159135341644287,3.7159390449523926,9.213497378368628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.35205078125,0.0,1642.951416015625,1895.4371337890625,0.0,3116.930908203125,0.9234194159507751,1.0,0.0,3.0,1.0,0.0
18175860,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8142053484916687,0.2721895277500152,0.245629534125328,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8277600407600403,0.2870325148105621,0.2726378142833709,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8974850177764893,0.3670226037502289,0.2575548589229584,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7797706127166748,0.2393095046281814,0.2277344465255737,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7188960313796997,0.1850631833076477,0.838752269744873,285.05328369140625,284.95001220703125,296.8711853027344,292.2906188964844,297.8702392578125,297.3876953125,285.0533142089844,1.0,0.4299529194831848,1.0,1.0,0.0,1.0,-2.211453914642334,2.2114498615264893,3.935572749469429e-06,1.708470106124878,1.0,1.0,0.0,94.19175720214844,102.0,46522.625,0.0,972.0640869140624,1.0,280.943603515625,283.8411560058594,295.2751159667969,298.2497863769531,293.1499938964844,293.1499938964844,280.6499938964844,33149.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613545894622803,1.0,0.0,0.0,3.837645053863525,3.83767032623291,9.827043641053024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.5576171875,0.0,1729.7003173828125,1895.4371337890625,0.0,3041.710205078125,0.9451982975006104,1.0,0.0,3.0,1.0,0.0
18175920,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8142053484916687,0.2721895277500152,0.245629534125328,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8277600407600403,0.2870325148105621,0.2726378142833709,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8974850177764893,0.3670226037502289,0.2575548589229584,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7797706127166748,0.2393095046281814,0.2277344465255737,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7188960313796997,0.1850631833076477,0.838752269744873,285.05328369140625,284.95001220703125,296.8711853027344,292.2906188964844,297.8702392578125,297.3876953125,285.0533142089844,1.0,0.4299529194831848,1.0,1.0,0.0,1.0,-2.211453914642334,2.2114498615264893,3.935572749469429e-06,1.708470106124878,1.0,1.0,0.0,94.19175720214844,102.0,46522.625,0.0,972.0640869140624,1.0,280.943603515625,283.8411560058594,295.2751159667969,298.2497863769531,293.1499938964844,293.1499938964844,280.6499938964844,33149.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613545894622803,1.0,0.0,0.0,3.837645053863525,3.83767032623291,9.827043641053024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.5576171875,0.0,1729.7003173828125,1895.4371337890625,0.0,3041.710205078125,0.9451982975006104,1.0,0.0,3.0,1.0,0.0
18175980,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8191832900047302,0.2757884860038757,0.2490742057561874,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8327541947364807,0.2909713983535766,0.2764972746372223,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9001118540763855,0.3682067990303039,0.25838303565979,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7853873372077942,0.243007019162178,0.2313417494297027,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7234224081039429,0.1877515912055969,0.8511665463447571,284.8997802734375,284.95001220703125,296.9107971191406,292.2776184082031,297.9097595214844,297.38983154296875,284.9029846191406,1.0,0.4334703087806701,1.0,1.0,0.0,1.0,-2.240471601486206,2.2404675483703613,4.039196028315928e-06,1.731061935424805,0.9115613698959352,0.9115613698959352,0.0,94.39258575439452,90.0,47763.65625,0.0,1002.14453125,1.0,280.6568298339844,283.6646728515625,295.3231811523437,298.4333801269531,293.1499938964844,293.1499938964844,280.3500061035156,37713.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747355937957764,1.0,0.0,0.0,3.7926025390625,3.792628288269043,9.597716825737734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.22802734375,0.0,1711.0050048828125,1895.4371337890625,0.0,3167.227294921875,0.938183605670929,1.0,0.0,3.0,1.0,0.0
18176040,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8191832900047302,0.2757884860038757,0.2490742057561874,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8327541947364807,0.2909713983535766,0.2764972746372223,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9001118540763855,0.3682067990303039,0.25838303565979,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7853873372077942,0.243007019162178,0.2313417494297027,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7234224081039429,0.1877515912055969,0.8511665463447571,284.8997802734375,284.95001220703125,296.9107971191406,292.2776184082031,297.9097595214844,297.38983154296875,284.9029846191406,1.0,0.4334703087806701,1.0,1.0,0.0,1.0,-2.240471601486206,2.2404675483703613,4.039196028315928e-06,1.731061935424805,0.9115613698959352,0.9115613698959352,0.0,94.39258575439452,90.0,47763.65625,0.0,1002.14453125,1.0,280.6568298339844,283.6646728515625,295.3231811523437,298.4333801269531,293.1499938964844,293.1499938964844,280.3500061035156,37713.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747355937957764,1.0,0.0,0.0,3.7926025390625,3.792628288269043,9.597716825737734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.22802734375,0.0,1711.0050048828125,1895.4371337890625,0.0,3167.227294921875,0.938183605670929,1.0,0.0,3.0,1.0,0.0
18176100,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8249034285545349,0.2774453163146972,0.2505199015140533,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.8386685252189636,0.2928273379802704,0.2781993448734283,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.9057396054267884,0.3688410818576813,0.2587628960609436,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.7917100191116333,0.2447563111782074,0.2329412102699279,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.728553056716919,0.1890224069356918,0.8565837740898132,284.80426025390625,284.95001220703125,296.9317626953125,292.2720947265625,297.93072509765625,297.3897399902344,284.8021545410156,1.0,0.4336984753608703,1.0,1.0,0.0,1.0,-2.2531380653381348,2.25313401222229,4.084830834472086e-06,1.740896224975586,0.8177071213722229,0.8177071213722229,0.0,92.7846221923828,90.0,48461.1328125,0.0,1008.9762573242188,1.0,280.3973693847656,283.5478820800781,295.3417358398437,298.5686950683594,293.1499938964844,293.1499938964844,280.3500061035156,42355.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830132484436035,1.0,0.0,0.0,3.6758100986480713,3.675835371017456,9.015698765324488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.0322265625,0.0,1609.965087890625,1895.4371337890625,0.0,3244.8125,0.9126973152160645,1.0,0.0,3.0,1.0,0.0
18176160,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8326935172080994,0.2792193591594696,0.2518928349018097,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8468442559242249,0.2947571575641632,0.2798279523849487,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9145503044128418,0.3696488440036773,0.2591371238231659,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8002659678459167,0.2465646713972091,0.2344706654548645,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7354958057403564,0.1903410404920578,0.8617153167724609,284.8796081542969,284.95001220703125,296.9535827636719,292.26727294921875,297.9524841308594,297.3902893066406,284.88720703125,1.0,0.433179646730423,1.0,1.0,0.0,1.0,-2.265193223953247,2.2651891708374023,4.128478849452222e-06,1.7502341270446775,0.8296203017234802,0.8296203017234802,0.0,90.28482818603516,78.0,48267.58984375,0.0,1011.7890014648438,1.0,280.3578491210937,283.63214111328125,295.300537109375,298.455322265625,293.1499938964844,293.1499938964844,280.6499938964844,42061.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847246170043945,1.0,0.0,0.0,3.517812967300415,3.517836809158325,8.257314334514376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.84375,0.0,1434.72802734375,1895.4371337890625,0.0,3260.84033203125,0.8821045756340027,1.0,0.0,3.0,1.0,0.0
18176220,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8593598008155823,0.284036248922348,0.2555752992630005,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8746970295906067,0.2995913624763489,0.2837801575660705,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9468828439712524,0.3726448118686676,0.2607060670852661,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8265590071678162,0.2510201632976532,0.2381034046411514,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7589030861854553,0.1936972588300705,0.8741682171821594,285.0419006347656,284.95001220703125,296.9998779296875,292.25982666015625,297.99871826171875,297.4027709960937,285.0404968261719,1.0,0.4308629631996155,1.0,1.0,0.0,1.0,-2.2955644130706787,2.295560121536255,4.239414010953624e-06,1.7736924886703491,0.968680202960968,0.968680202960968,0.0,82.47638702392578,66.0,48262.9921875,0.0,1013.015869140625,1.0,280.64239501953125,283.7751770019531,295.2325134277344,298.3031616210937,293.1499938964844,293.1499938964844,280.3500061035156,32317.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745869994163513,1.0,0.0,0.0,3.684497356414795,3.684521198272705,9.05836486708722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.67041015625,0.0,1544.0712890625,1895.4371337890625,0.0,3165.83349609375,0.9103623628616332,1.0,0.0,3.0,1.0,0.0
18176280,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8593598008155823,0.284036248922348,0.2555752992630005,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8746970295906067,0.2995913624763489,0.2837801575660705,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9468828439712524,0.3726448118686676,0.2607060670852661,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8265590071678162,0.2510201632976532,0.2381034046411514,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7589030861854553,0.1936972588300705,0.8741682171821594,285.0419006347656,284.95001220703125,296.9998779296875,292.25982666015625,297.99871826171875,297.4027709960937,285.0404968261719,1.0,0.4308629631996155,1.0,1.0,0.0,1.0,-2.2955644130706787,2.295560121536255,4.239414010953624e-06,1.7736924886703491,0.968680202960968,0.968680202960968,0.0,82.47638702392578,66.0,48262.9921875,0.0,1013.015869140625,1.0,280.64239501953125,283.7751770019531,295.2325134277344,298.3031616210937,293.1499938964844,293.1499938964844,280.3500061035156,32317.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745869994163513,1.0,0.0,0.0,3.684497356414795,3.684521198272705,9.05836486708722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.67041015625,0.0,1544.0712890625,1895.4371337890625,0.0,3165.83349609375,0.9103623628616332,1.0,0.0,3.0,1.0,0.0
18176340,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8996989130973816,0.2880542874336242,0.2590433359146118,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9172198176383972,0.3039690256118774,0.2876788973808288,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.987298846244812,0.3749060034751892,0.2621706426143646,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8634799122810364,0.255109965801239,0.2417067289352417,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7947089672088623,0.1968352645635604,0.8868351578712463,284.9097595214844,284.95001220703125,297.04998779296875,292.2555236816406,298.0487365722656,297.4077453613281,284.914306640625,1.0,0.427384614944458,1.0,1.0,0.0,1.0,-2.3257224559783936,2.3257181644439697,4.35135143561638e-06,1.797121286392212,0.8732828497886658,0.8732828497886658,0.0,73.10960388183594,54.0,49437.328125,0.0,1007.7562866210938,1.0,280.35711669921875,283.623291015625,295.2963256835937,298.5044250488281,293.1499938964844,293.1499938964844,280.6499938964844,38088.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870917558670044,1.0,0.0,0.0,3.614192247390747,3.614216327667236,8.715971944184275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.09033203125,0.0,1509.1710205078125,1895.4371337890625,0.0,3282.99951171875,0.8990594148635864,1.0,0.0,3.0,1.0,0.0
18176400,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8996989130973816,0.2880542874336242,0.2590433359146118,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9172198176383972,0.3039690256118774,0.2876788973808288,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.987298846244812,0.3749060034751892,0.2621706426143646,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8634799122810364,0.255109965801239,0.2417067289352417,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7947089672088623,0.1968352645635604,0.8868351578712463,284.9097595214844,284.95001220703125,297.04998779296875,292.2555236816406,298.0487365722656,297.4077453613281,284.914306640625,1.0,0.427384614944458,1.0,1.0,0.0,1.0,-2.3257224559783936,2.3257181644439697,4.35135143561638e-06,1.797121286392212,0.8732828497886658,0.8732828497886658,0.0,73.10960388183594,54.0,49437.328125,0.0,1007.7562866210938,1.0,280.35711669921875,283.623291015625,295.2963256835937,298.5044250488281,293.1499938964844,293.1499938964844,280.6499938964844,38088.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870917558670044,1.0,0.0,0.0,3.614192247390747,3.614216327667236,8.715971944184275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.09033203125,0.0,1509.1710205078125,1895.4371337890625,0.0,3282.99951171875,0.8990594148635864,1.0,0.0,3.0,1.0,0.0
18176460,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.967562735080719,0.2925228476524353,0.2624443471431732,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9836002588272096,0.3085738122463226,0.2914504110813141,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3813207149505615,0.229427084326744,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.925711750984192,0.2593250274658203,0.2451478838920593,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8468044996261597,0.2000156641006469,0.8986496925354004,285.0283508300781,284.95001220703125,297.1021423339844,292.2542724609375,298.10089111328125,297.4191589355469,285.0326232910156,1.0,0.4224514663219452,1.0,1.0,0.0,1.0,-2.351789712905884,2.35178542137146,4.441724286152748e-06,1.813176870346069,0.9942258596420288,0.9942258596420288,0.0,62.29340744018555,74.0,49196.35546875,0.0,975.9032592773438,1.0,280.6428527832031,283.74566650390625,295.2391967773437,298.3606872558594,293.1499938964844,293.1499938964844,280.3500061035156,32310.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802604079246521,1.0,0.0,0.0,3.773158311843872,3.77318286895752,9.499556767877948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.38720703125,0.0,1646.0155029296875,1895.4371337890625,0.0,3219.021240234375,0.9301270842552184,1.0,0.0,3.0,1.0,0.0
18176520,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.967562735080719,0.2925228476524353,0.2624443471431732,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9836002588272096,0.3085738122463226,0.2914504110813141,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.3813207149505615,0.229427084326744,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.925711750984192,0.2593250274658203,0.2451478838920593,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8468044996261597,0.2000156641006469,0.8986496925354004,285.0283508300781,284.95001220703125,297.1021423339844,292.2542724609375,298.10089111328125,297.4191589355469,285.0326232910156,1.0,0.4224514663219452,1.0,1.0,0.0,1.0,-2.351789712905884,2.35178542137146,4.441724286152748e-06,1.813176870346069,0.9942258596420288,0.9942258596420288,0.0,62.29340744018555,74.0,49196.35546875,0.0,975.9032592773438,1.0,280.6428527832031,283.74566650390625,295.2391967773437,298.3606872558594,293.1499938964844,293.1499938964844,280.3500061035156,32310.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802604079246521,1.0,0.0,0.0,3.773158311843872,3.77318286895752,9.499556767877948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.38720703125,0.0,1646.0155029296875,1895.4371337890625,0.0,3219.021240234375,0.9301270842552184,1.0,0.0,3.0,1.0,0.0
18176580,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9354473352432252,0.2962994277477264,0.265876829624176,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.954441785812378,0.3125365674495697,0.2953832745552063,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.3873293101787567,0.2550716996192932,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8952521681785583,0.262503057718277,0.2487505227327346,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8228269219398499,0.2022870332002639,0.9115746021270752,284.8813171386719,284.95001220703125,297.1543884277344,292.2557678222656,298.1531066894531,297.41845703125,284.8743896484375,1.0,0.4256313443183899,1.0,1.0,0.0,1.0,-2.3329625129699707,2.332957983016968,4.370470378489699e-06,1.7983092069625854,0.8849517703056335,0.8849517703056335,0.0,67.78897857666016,92.0,49873.109375,0.0,1011.2279052734376,1.0,280.3572082519531,283.5621337890625,295.2972412109375,298.5539245605469,293.1499938964844,293.1499938964844,280.6499938964844,37972.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926630020141602,1.0,0.0,0.0,3.719961881637573,3.719986915588379,9.233583000423096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.89990234375,0.0,1627.449951171875,1895.4371337890625,0.0,3335.102783203125,0.9219788312911988,1.0,0.0,3.0,1.0,0.0
18176640,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9354473352432252,0.2962994277477264,0.265876829624176,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.954441785812378,0.3125365674495697,0.2953832745552063,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.3873293101787567,0.2550716996192932,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8952521681785583,0.262503057718277,0.2487505227327346,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8228269219398499,0.2022870332002639,0.9115746021270752,284.8813171386719,284.95001220703125,297.1543884277344,292.2557678222656,298.1531066894531,297.41845703125,284.8743896484375,1.0,0.4256313443183899,1.0,1.0,0.0,1.0,-2.3329625129699707,2.332957983016968,4.370470378489699e-06,1.7983092069625854,0.8849517703056335,0.8849517703056335,0.0,67.78897857666016,92.0,49873.109375,0.0,1011.2279052734376,1.0,280.3572082519531,283.5621337890625,295.2972412109375,298.5539245605469,293.1499938964844,293.1499938964844,280.6499938964844,37972.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926630020141602,1.0,0.0,0.0,3.719961881637573,3.719986915588379,9.233583000423096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.89990234375,0.0,1627.449951171875,1895.4371337890625,0.0,3335.102783203125,0.9219788312911988,1.0,0.0,3.0,1.0,0.0
18176700,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.947638988494873,0.2979865670204162,0.2676914632320404,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.965709149837494,0.3143749237060547,0.2972871661186218,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.3900489807128906,0.2482168674468994,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9054780006408693,0.26426962018013,0.2501638233661651,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8311148285865784,0.2035277932882309,0.9161457419395448,285.05712890625,284.95001220703125,297.1805114746094,292.25750732421875,298.1792907714844,297.42022705078125,285.06646728515625,1.0,0.430828720331192,1.0,1.0,0.0,1.0,-2.3762447834014893,2.3762402534484863,4.541558610071661e-06,1.835960865020752,1.0,1.0,0.0,67.60812377929688,92.0,49809.15234375,0.0,1039.6851806640625,1.0,280.6031188964844,283.7524719238281,295.2340087890625,298.35528564453125,293.1499938964844,293.1499938964844,280.6499938964844,33423.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867857456207275,1.0,0.0,0.0,3.767767906188965,3.767792463302612,9.472432793700136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.41015625,0.0,1648.2781982421875,1895.4371337890625,0.0,3280.135498046875,0.9320377111434937,1.0,0.0,3.0,1.0,0.0
18176760,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9370244145393372,0.2999666333198547,0.2694917917251587,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9557517766952516,0.3163923025131225,0.2992361187934875,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9990000128746032,0.391521006822586,0.2574140131473541,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8963984847068787,0.2661396265029907,0.2519717812538147,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8234561085700989,0.2048124074935913,0.9222068786621094,285.0919189453125,284.95001220703125,297.2066955566406,292.2598571777344,298.2054748535156,297.4207458496094,285.0945739746094,1.0,0.4367758631706238,1.0,1.0,0.0,1.0,-2.4012444019317627,2.40123987197876,4.637326128431596e-06,1.8552204370498653,1.0,1.0,0.0,70.67208099365234,110.0,50241.7421875,0.0,1079.57666015625,1.0,280.6432800292969,283.77008056640625,295.2469177246094,298.4308166503906,293.1499938964844,293.1499938964844,280.3500061035156,33183.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885680615901947,1.0,0.0,0.0,3.8373982906341553,3.83742356300354,9.82577944341756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.7021484375,0.0,1729.6689453125,1895.4371337890625,0.0,3269.790771484375,0.9453161358833312,1.0,0.0,3.0,1.0,0.0
