time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176820,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8974884748458862,0.302943617105484,0.2728186249732971,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9146969318389891,0.3196796774864197,0.3029597997665405,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.98238205909729,0.3891813158988952,0.2732304334640503,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8623879551887512,0.2691205739974975,0.255411684513092,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7926443219184875,0.2067162990570068,0.9336023330688475,284.9390563964844,284.95001220703125,297.2591552734375,292.2663879394531,298.2579650878906,297.41033935546875,284.9396057128906,1.0,0.451103538274765,1.0,1.0,0.0,1.0,-2.445324659347534,2.445319890975952,4.80980588690727e-06,1.8897541761398315,0.9649562239646912,0.9649562239646912,0.0,81.54529571533203,128.0,52146.15234375,0.0,1175.190673828125,1.0,280.35504150390625,283.5755920410156,295.3232421875,298.6899719238281,293.1499938964844,293.1499938964844,280.04998779296875,35418.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009303450584412,1.0,0.0,0.0,3.8708033561706543,3.870829343795776,9.99759322439786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.24755859375,0.0,1788.361328125,1895.4371337890625,0.0,3412.255126953125,0.954310953617096,1.0,0.0,3.0,1.0,0.0
18176880,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8974884748458862,0.302943617105484,0.2728186249732971,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9146969318389891,0.3196796774864197,0.3029597997665405,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.98238205909729,0.3891813158988952,0.2732304334640503,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8623879551887512,0.2691205739974975,0.255411684513092,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7926443219184875,0.2067162990570068,0.9336023330688475,284.9390563964844,284.95001220703125,297.2591552734375,292.2663879394531,298.2579650878906,297.41033935546875,284.9396057128906,1.0,0.451103538274765,1.0,1.0,0.0,1.0,-2.445324659347534,2.445319890975952,4.80980588690727e-06,1.8897541761398315,0.9649562239646912,0.9649562239646912,0.0,81.54529571533203,128.0,52146.15234375,0.0,1175.190673828125,1.0,280.35504150390625,283.5755920410156,295.3232421875,298.6899719238281,293.1499938964844,293.1499938964844,280.04998779296875,35418.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009303450584412,1.0,0.0,0.0,3.8708033561706543,3.870829343795776,9.99759322439786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.24755859375,0.0,1788.361328125,1895.4371337890625,0.0,3412.255126953125,0.954310953617096,1.0,0.0,3.0,1.0,0.0
18176940,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8534913659095764,0.3051603138446808,0.2754392921924591,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8687825798988342,0.3222581148147583,0.3060827851295471,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9274162650108336,0.3871219456195831,0.2718148231506347,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8228000998497009,0.2713578045368194,0.2582334876060486,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7537581324577332,0.2078559845685959,0.9421929121017456,284.872314453125,284.95001220703125,297.311767578125,292.2752685546875,298.3105773925781,297.3935241699219,284.8786315917969,1.0,0.4659095704555511,1.0,1.0,0.0,1.0,-2.465479612350464,2.4654746055603027,4.889112915407168e-06,1.9052095413208008,0.8619319200515747,0.8619319200515747,0.0,97.86175537109376,146.0,52883.1328125,0.0,1266.798583984375,1.0,280.05670166015625,283.4939880371094,295.3191223144531,298.7549133300781,293.1499938964844,293.1499938964844,280.3500061035156,40838.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130703210830688,1.0,0.0,0.0,3.6714189052581774,3.671443939208984,8.99417159416771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.3271484375,0.0,1593.54052734375,1895.4371337890625,0.0,3525.075439453125,0.9143585562705994,1.0,0.0,3.0,1.0,0.0
18177000,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8534913659095764,0.3051603138446808,0.2754392921924591,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8687825798988342,0.3222581148147583,0.3060827851295471,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9274162650108336,0.3871219456195831,0.2718148231506347,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8228000998497009,0.2713578045368194,0.2582334876060486,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7537581324577332,0.2078559845685959,0.9421929121017456,284.872314453125,284.95001220703125,297.311767578125,292.2752685546875,298.3105773925781,297.3935241699219,284.8786315917969,1.0,0.4659095704555511,1.0,1.0,0.0,1.0,-2.465479612350464,2.4654746055603027,4.889112915407168e-06,1.9052095413208008,0.8619319200515747,0.8619319200515747,0.0,97.86175537109376,146.0,52883.1328125,0.0,1266.798583984375,1.0,280.05670166015625,283.4939880371094,295.3191223144531,298.7549133300781,293.1499938964844,293.1499938964844,280.3500061035156,40838.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130703210830688,1.0,0.0,0.0,3.6714189052581774,3.671443939208984,8.99417159416771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.3271484375,0.0,1593.54052734375,1895.4371337890625,0.0,3525.075439453125,0.9143585562705994,1.0,0.0,3.0,1.0,0.0
18177060,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8244661688804626,0.3086908757686615,0.2788826823234558,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8382530808448792,0.3257304728031158,0.3097352683544159,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8880413174629211,0.3880722522735595,0.272484689950943,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7934517860412598,0.2742888927459717,0.2614246010780334,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7277216911315918,0.2094680666923523,0.9516592025756836,285.0439453125,284.95001220703125,297.3645324707031,292.2863464355469,298.36334228515625,297.3915710449219,285.0432434082031,1.0,0.4812170267105102,1.0,1.0,0.0,1.0,-2.490008592605591,2.4900035858154297,4.986516159988241e-06,1.924011468887329,1.0,1.0,0.0,114.58863067626952,134.0,52754.76953125,0.0,1367.718017578125,1.0,280.34344482421875,283.65460205078125,295.2648620605469,298.60919189453125,293.1499938964844,293.1499938964844,280.04998779296875,32798.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042106866836548,1.0,0.0,0.0,3.8091883659362793,3.809213399887085,9.681846222520107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.623046875,0.0,1692.5899658203125,1895.4371337890625,0.0,3442.801513671875,0.9388404488563538,1.0,0.0,3.0,1.0,0.0
18177120,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8244661688804626,0.3086908757686615,0.2788826823234558,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8382530808448792,0.3257304728031158,0.3097352683544159,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8880413174629211,0.3880722522735595,0.272484689950943,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7934517860412598,0.2742888927459717,0.2614246010780334,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7277216911315918,0.2094680666923523,0.9516592025756836,285.0439453125,284.95001220703125,297.3645324707031,292.2863464355469,298.36334228515625,297.3915710449219,285.0432434082031,1.0,0.4812170267105102,1.0,1.0,0.0,1.0,-2.490008592605591,2.4900035858154297,4.986516159988241e-06,1.924011468887329,1.0,1.0,0.0,114.58863067626952,134.0,52754.76953125,0.0,1367.718017578125,1.0,280.34344482421875,283.65460205078125,295.2648620605469,298.60919189453125,293.1499938964844,293.1499938964844,280.04998779296875,32798.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042106866836548,1.0,0.0,0.0,3.8091883659362793,3.809213399887085,9.681846222520107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.623046875,0.0,1692.5899658203125,1895.4371337890625,0.0,3442.801513671875,0.9388404488563538,1.0,0.0,3.0,1.0,0.0
18177180,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8190598487854004,0.3103054165840149,0.2807607352733612,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8326956033706665,0.3274825513362884,0.3117515444755554,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8802909255027771,0.3884927630424499,0.2730590403079986,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7877030372619629,0.2757577896118164,0.2631492912769317,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7226199507713318,0.2102297693490982,0.9564970135688782,284.8935852050781,284.95001220703125,297.3956604003906,292.2938232421875,298.3944702148437,297.3874816894531,284.8898010253906,1.0,0.4855657815933227,1.0,1.0,0.0,1.0,-2.503271102905273,2.5032660961151123,5.039900770498207e-06,1.93433690071106,0.9120123386383056,0.9120123386383056,0.0,119.22877502441406,134.0,53955.5234375,0.0,1404.2889404296875,1.0,280.08258056640625,283.47900390625,295.3395080566406,298.85235595703125,293.1499938964844,293.1499938964844,280.04998779296875,36432.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913015365600586,1.0,0.0,0.0,3.803318977355957,3.803344488143921,9.65203298619599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.05712890625,0.0,1713.901123046875,1895.4371337890625,0.0,3524.56640625,0.938425362110138,1.0,0.0,3.0,1.0,0.0
18177240,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8177838325500488,0.3112591505050659,0.2816917896270752,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8314703702926636,0.328563392162323,0.3128536343574524,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8779977560043335,0.3886574208736419,0.2732194066047668,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7864241600036621,0.2766521871089935,0.264076828956604,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7212880849838257,0.2106474339962005,0.9587603211402892,284.9016418457031,284.95001220703125,297.41754150390625,292.2994689941406,298.4163513183594,297.38287353515625,284.9051818847656,1.0,0.4872890710830688,1.0,1.0,0.0,1.0,-2.5097429752349854,2.509737968444824,5.065992354502669e-06,1.9393422603607176,0.9019339680671692,0.9019339680671692,0.0,120.7384262084961,122.0,53973.64453125,0.0,1419.03955078125,1.0,280.0562438964844,283.49127197265625,295.33660888671875,298.8234558105469,293.1499938964844,293.1499938964844,279.75,37900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157042503356934,1.0,0.0,0.0,3.7521820068359375,3.752207279205322,9.394227049597248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.4716796875,0.0,1664.4661865234375,1895.4371337890625,0.0,3549.462890625,0.9294114708900452,1.0,0.0,3.0,1.0,0.0
18177300,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8186749219894409,0.3123885691165924,0.2827455997467041,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8324209451675415,0.3298298120498657,0.314092069864273,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8780882954597473,0.3888465762138366,0.2733786106109619,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.7873907089233398,0.2776888608932495,0.2650990784168243,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7217562794685364,0.2111092507839203,0.9610154032707214,284.8138427734375,284.95001220703125,297.444091796875,292.3067626953125,298.44293212890625,297.3774108886719,284.8145446777344,1.0,0.4881979823112488,1.0,1.0,0.0,1.0,-2.5166280269622803,2.516623020172119,5.09377150592627e-06,1.944639682769776,0.8143748044967651,0.8143748044967651,0.0,121.01097106933594,122.0,54604.85546875,0.0,1429.08935546875,1.0,279.79833984375,283.3850402832031,295.3641052246094,298.9674377441406,293.1499938964844,293.1499938964844,279.75,42382.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225584268569946,1.0,0.0,0.0,3.6355276107788086,3.635552406311035,8.819179129204713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.6884765625,0.0,1564.69384765625,1895.4371337890625,0.0,3612.75,0.9039618968963624,1.0,0.0,3.0,1.0,0.0
18177360,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8209433555603027,0.3136577606201172,0.2837359011173248,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8347541689872742,0.3311554789543152,0.3152421712875366,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8797972202301025,0.3891454339027405,0.2734871804714203,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7897740006446838,0.2787534296512604,0.2660258114337921,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7233856916427612,0.2115834504365921,0.9628437161445618,284.87335205078125,284.95001220703125,297.4707336425781,292.31451416015625,298.4577331542969,297.3730163574219,284.86767578125,1.0,0.4879997074604034,0.8946388959884644,0.8946388959884644,0.2000000029802322,1.0,-2.5226144790649414,2.194065570831299,0.3285489678382873,1.6221908330917358,0.8199299573898315,0.8199299573898315,0.0,120.17227935791016,110.0,53334.43359375,0.0,1431.8380126953125,1.0,279.75799560546875,283.4155578613281,295.3363342285156,298.8526306152344,293.1499938964844,293.1499938964844,280.04998779296875,41540.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231761693954468,1.0,0.0,0.0,3.5014548301696777,3.501478433609009,8.180698500837025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.31787109375,0.0,1413.869140625,1895.4371337890625,0.0,3618.440673828125,0.8774368762969971,1.0,0.0,3.0,1.0,0.0
18177420,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8324471116065979,0.3168080449104309,0.2862377166748047,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8464627265930176,0.334232360124588,0.3178357183933258,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8912947177886963,0.3902822136878967,0.2740421295166015,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8016659021377563,0.2812066376209259,0.2680570483207702,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7324441075325012,0.2128125727176666,0.9670289158821106,284.88140869140625,284.95001220703125,297.5242004394531,292.33135986328125,298.4476318359375,297.3703918457031,284.8809814453125,1.0,0.485454261302948,0.6839167475700378,0.6839167475700378,0.6000000238418579,1.0,-2.536882877349853,1.2689837217330933,1.2678991556167605,0.6960549354553223,0.7895198464393616,0.7895198464393616,0.0,114.8542709350586,98.0,47484.23828125,0.0,1424.50244140625,1.0,280.0406494140625,283.421630859375,295.2250061035156,298.36053466796875,293.1499938964844,293.1499938964844,280.3500061035156,41059.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990454077720642,1.0,0.0,0.0,3.352288007736206,3.3523101806640625,7.498527452298731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.234375,0.0,1261.2587890625,1895.4371337890625,0.0,3394.6845703125,0.8419856429100037,1.0,0.0,3.0,1.0,0.0
18177480,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8324471116065979,0.3168080449104309,0.2862377166748047,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8464627265930176,0.334232360124588,0.3178357183933258,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8912947177886963,0.3902822136878967,0.2740421295166015,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8016659021377563,0.2812066376209259,0.2680570483207702,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7324441075325012,0.2128125727176666,0.9670289158821106,284.88140869140625,284.95001220703125,297.5242004394531,292.33135986328125,298.4476318359375,297.3703918457031,284.8809814453125,1.0,0.485454261302948,0.6839167475700378,0.6839167475700378,0.6000000238418579,1.0,-2.536882877349853,1.2689837217330933,1.2678991556167605,0.6960549354553223,0.7895198464393616,0.7895198464393616,0.0,114.8542709350586,98.0,47484.23828125,0.0,1424.50244140625,1.0,280.0406494140625,283.421630859375,295.2250061035156,298.36053466796875,293.1499938964844,293.1499938964844,280.3500061035156,41059.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990454077720642,1.0,0.0,0.0,3.352288007736206,3.3523101806640625,7.498527452298731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.234375,0.0,1261.2587890625,1895.4371337890625,0.0,3394.6845703125,0.8419856429100037,1.0,0.0,3.0,1.0,0.0
18177540,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8529617786407471,0.3204082250595093,0.2890107929706573,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8677480816841125,0.3376928865909576,0.3206357061862945,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9135270714759828,0.3918721973896026,0.2747955024242401,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.821610152721405,0.2839690148830414,0.2702196836471557,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7491414546966553,0.2143309861421585,0.971765398979187,284.9649658203125,284.95001220703125,297.57794189453125,292.3498229980469,298.4443054199219,297.3721618652344,284.9630432128906,1.0,0.4813629388809204,0.4731946289539337,0.4731946289539337,1.0,1.0,-2.552767515182495,0.8900209069252014,1.662746787071228,0.3138356804847717,0.8512288928031921,0.8512288928031921,0.0,106.1588363647461,86.0,44986.4609375,0.0,1407.8243408203125,1.0,280.3388366699219,283.5054016113281,295.2047119140625,298.10064697265625,293.1499938964844,293.1499938964844,280.6499938964844,35245.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652680516242981,1.0,0.0,0.0,3.397664785385132,3.397686243057251,7.702901712036692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.90380859375,0.0,1264.880126953125,1895.4371337890625,0.0,3078.42041015625,0.8481181859970093,1.0,0.0,3.0,1.0,0.0
18177600,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8529617786407471,0.3204082250595093,0.2890107929706573,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8677480816841125,0.3376928865909576,0.3206357061862945,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9135270714759828,0.3918721973896026,0.2747955024242401,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.821610152721405,0.2839690148830414,0.2702196836471557,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7491414546966553,0.2143309861421585,0.971765398979187,284.9649658203125,284.95001220703125,297.57794189453125,292.3498229980469,298.4443054199219,297.3721618652344,284.9630432128906,1.0,0.4813629388809204,0.4731946289539337,0.4731946289539337,1.0,1.0,-2.552767515182495,0.8900209069252014,1.662746787071228,0.3138356804847717,0.8512288928031921,0.8512288928031921,0.0,106.1588363647461,86.0,44986.4609375,0.0,1407.8243408203125,1.0,280.3388366699219,283.5054016113281,295.2047119140625,298.10064697265625,293.1499938964844,293.1499938964844,280.6499938964844,35245.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652680516242981,1.0,0.0,0.0,3.397664785385132,3.397686243057251,7.702901712036692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.90380859375,0.0,1264.880126953125,1895.4371337890625,0.0,3078.42041015625,0.8481181859970093,1.0,0.0,3.0,1.0,0.0
18177660,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8827192187309265,0.3242918252944946,0.2919996082782745,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8983600735664368,0.341436505317688,0.323654294013977,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.94783753156662,0.3937868177890777,0.2757416069507599,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8480607867240906,0.2869664430618286,0.2725522816181183,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7737540602684021,0.2160751670598983,0.977267324924469,285.068359375,284.95001220703125,297.6319885253906,292.3697814941406,298.4697570800781,297.3768005371094,285.06646728515625,1.0,0.4764174222946167,0.5063420534133911,0.5063420534133911,1.0,1.0,-2.5705347061157227,0.9404679536819458,1.6300667524337769,0.3600777685642242,0.981634795665741,0.981634795665741,0.0,96.01067352294922,74.0,44882.16015625,0.0,1386.3228759765625,1.0,280.6400451660156,283.6178283691406,295.2735290527344,298.1014404296875,293.1499938964844,293.1499938964844,280.3500061035156,30388.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422736525535583,1.0,0.0,0.0,3.6057052612304688,3.6057279109954834,8.675085041431885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.205078125,0.0,1442.9705810546875,1895.4371337890625,0.0,2862.965087890625,0.8913751244544983,1.0,0.0,3.0,1.0,0.0
18177720,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8827192187309265,0.3242918252944946,0.2919996082782745,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8983600735664368,0.341436505317688,0.323654294013977,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.94783753156662,0.3937868177890777,0.2757416069507599,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8480607867240906,0.2869664430618286,0.2725522816181183,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7737540602684021,0.2160751670598983,0.977267324924469,285.068359375,284.95001220703125,297.6319885253906,292.3697814941406,298.4697570800781,297.3768005371094,285.06646728515625,1.0,0.4764174222946167,0.5063420534133911,0.5063420534133911,1.0,1.0,-2.5705347061157227,0.9404679536819458,1.6300667524337769,0.3600777685642242,0.981634795665741,0.981634795665741,0.0,96.01067352294922,74.0,44882.16015625,0.0,1386.3228759765625,1.0,280.6400451660156,283.6178283691406,295.2735290527344,298.1014404296875,293.1499938964844,293.1499938964844,280.3500061035156,30388.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422736525535583,1.0,0.0,0.0,3.6057052612304688,3.6057279109954834,8.675085041431885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.205078125,0.0,1442.9705810546875,1895.4371337890625,0.0,2862.965087890625,0.8913751244544983,1.0,0.0,3.0,1.0,0.0
18177780,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9223749041557312,0.3270201086997986,0.2943602204322815,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9408493041992188,0.3443726599216461,0.3262483775615692,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9851515889167786,0.394626259803772,0.2762541472911834,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.883243978023529,0.2892581224441528,0.2745127081871032,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8060324192047119,0.2172785103321075,0.9815049767494202,284.9053955078125,284.95001220703125,297.6863708496094,292.3910522460937,298.491943359375,297.37060546875,284.9080505371094,1.0,0.4707848727703094,0.5394895076751709,0.5394895076751709,1.0,1.0,-2.584559440612793,0.9967747926712036,1.5877845287322998,0.4131525158882141,0.8746604323387146,0.8746604323387146,0.0,85.6072006225586,62.0,46295.02734375,0.0,1358.5010986328125,1.0,280.357177734375,283.43914794921875,295.4252014160156,298.4246520996094,293.1499938964844,293.1499938964844,280.6499938964844,37047.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543033599853516,1.0,0.0,0.0,3.5876245498657227,3.5876481533050537,8.588301625422901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.904296875,0.0,1472.575439453125,1895.4371337890625,0.0,2975.592041015625,0.8918796181678772,1.0,0.0,3.0,1.0,0.0
18177840,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9223749041557312,0.3270201086997986,0.2943602204322815,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9408493041992188,0.3443726599216461,0.3262483775615692,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9851515889167786,0.394626259803772,0.2762541472911834,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.883243978023529,0.2892581224441528,0.2745127081871032,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8060324192047119,0.2172785103321075,0.9815049767494202,284.9053955078125,284.95001220703125,297.6863708496094,292.3910522460937,298.491943359375,297.37060546875,284.9080505371094,1.0,0.4707848727703094,0.5394895076751709,0.5394895076751709,1.0,1.0,-2.584559440612793,0.9967747926712036,1.5877845287322998,0.4131525158882141,0.8746604323387146,0.8746604323387146,0.0,85.6072006225586,62.0,46295.02734375,0.0,1358.5010986328125,1.0,280.357177734375,283.43914794921875,295.4252014160156,298.4246520996094,293.1499938964844,293.1499938964844,280.6499938964844,37047.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543033599853516,1.0,0.0,0.0,3.5876245498657227,3.5876481533050537,8.588301625422901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.904296875,0.0,1472.575439453125,1895.4371337890625,0.0,2975.592041015625,0.8918796181678772,1.0,0.0,3.0,1.0,0.0
18177900,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.947089672088623,0.3286711275577545,0.2954127788543701,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9645500779151917,0.3460022211074829,0.3274162709712982,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.3953433632850647,0.2743374407291412,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9041687846183776,0.2905208170413971,0.2753669619560241,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8235077261924744,0.2179441601037979,0.9830711483955384,285.0396728515625,284.95001220703125,297.71368408203125,292.40216064453125,298.5051574707031,297.3700561523437,285.0460205078125,1.0,0.467608094215393,0.5560632348060608,0.5560632348060608,1.0,1.0,-2.5880706310272217,1.020415425300598,1.5676552057266235,0.4361042380332947,0.9700654745101928,0.9700654745101928,0.0,80.60646057128906,62.0,45758.44921875,0.0,1340.75439453125,1.0,280.6009216308594,283.5868530273437,295.3805236816406,298.2570495605469,293.1499938964844,293.1499938964844,280.6499938964844,32927.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492658138275146,1.0,0.0,0.0,3.65105938911438,3.651082992553711,8.894696179595485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.83837890625,0.0,1511.3492431640625,1895.4371337890625,0.0,2928.394775390625,0.9051877856254578,1.0,0.0,3.0,1.0,0.0
18177960,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9661260843276978,0.3305080235004425,0.2968903481960296,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.981648564338684,0.3477786779403686,0.328914612531662,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3978333175182342,0.2606997787952423,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.923039436340332,0.2919023633003235,0.2765018939971924,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8373903632164001,0.2187049239873886,0.985695481300354,285.03228759765625,284.95001220703125,297.7410888671875,292.4135437011719,298.5183410644531,297.3739624023437,285.02911376953125,1.0,0.4637027978897095,0.5544118285179138,0.5544118285179138,1.0,1.0,-2.5801661014556885,1.016331434249878,1.563834547996521,0.4336674511432647,0.9962002635002136,0.9962002635002136,0.0,76.75541687011719,80.0,45866.5234375,0.0,1313.52197265625,1.0,280.64276123046875,283.5702514648437,295.39996337890625,298.32965087890625,293.1499938964844,293.1499938964844,280.3500061035156,31916.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848003625869751,1.0,0.0,0.0,3.7489771842956543,3.749001264572144,9.378186405228915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.04443359375,0.0,1614.7132568359375,1895.4371337890625,0.0,2916.575439453125,0.9245440363883972,1.0,0.0,3.0,1.0,0.0
18178020,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9722632169723512,0.3329913318157196,0.2993825674057007,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9870752692222596,0.3505146205425262,0.3316871225833893,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.4039109349250793,0.2578489184379577,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9297512769699096,0.2939613461494446,0.2786128222942352,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8416550159454346,0.2197038978338241,0.9907789826393129,284.8783874511719,284.95001220703125,297.79620361328125,292.43707275390625,298.53717041015625,297.3702087402344,284.8825988769531,1.0,0.465769350528717,0.5511090755462646,0.5511090755462646,1.0,1.0,-2.5910723209381104,1.016937017440796,1.5741353034973145,0.431386262178421,0.869825005531311,0.869825005531311,0.0,76.37969970703125,98.0,46687.6796875,0.0,1326.0870361328125,1.0,280.35650634765625,283.4061584472656,295.4777526855469,298.5228576660156,293.1499938964844,293.1499938964844,280.6499938964844,38976.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605790138244629,1.0,0.0,0.0,3.6539039611816406,3.653928518295288,8.908561426324013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.58935546875,0.0,1559.807373046875,1895.4371337890625,0.0,3034.435302734375,0.9081665873527528,1.0,0.0,3.0,1.0,0.0
18178080,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9722632169723512,0.3329913318157196,0.2993825674057007,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9870752692222596,0.3505146205425262,0.3316871225833893,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.4039109349250793,0.2578489184379577,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9297512769699096,0.2939613461494446,0.2786128222942352,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8416550159454346,0.2197038978338241,0.9907789826393129,284.8783874511719,284.95001220703125,297.79620361328125,292.43707275390625,298.53717041015625,297.3702087402344,284.8825988769531,1.0,0.465769350528717,0.5511090755462646,0.5511090755462646,1.0,1.0,-2.5910723209381104,1.016937017440796,1.5741353034973145,0.431386262178421,0.869825005531311,0.869825005531311,0.0,76.37969970703125,98.0,46687.6796875,0.0,1326.0870361328125,1.0,280.35650634765625,283.4061584472656,295.4777526855469,298.5228576660156,293.1499938964844,293.1499938964844,280.6499938964844,38976.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605790138244629,1.0,0.0,0.0,3.6539039611816406,3.653928518295288,8.908561426324013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.58935546875,0.0,1559.807373046875,1895.4371337890625,0.0,3034.435302734375,0.9081665873527528,1.0,0.0,3.0,1.0,0.0
18178140,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.958492398262024,0.3364945352077484,0.3023210763931274,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9747077226638794,0.3539564609527588,0.3348073959350586,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.4070430397987366,0.271665096282959,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9141889810562134,0.2965810894966125,0.2810064554214477,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8295970559120178,0.2210685908794403,0.9968114495277404,285.0474853515625,284.95001220703125,297.8517150878906,292.46148681640625,298.5603332519531,297.37322998046875,285.04742431640625,1.0,0.4741588234901428,0.5478063821792603,0.5478063821792603,1.0,1.0,-2.6250576972961426,1.0275391340255735,1.5975186824798584,0.434007316827774,1.0,1.0,0.0,81.10702514648438,116.0,46474.4609375,0.0,1391.1873779296875,1.0,280.6433410644531,283.5710754394531,295.4366455078125,298.39410400390625,293.1499938964844,293.1499938964844,280.3500061035156,32453.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511817455291748,1.0,0.0,0.0,3.7943291664123535,3.79435396194458,9.606457069821772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.380859375,0.0,1672.1641845703125,1895.4371337890625,0.0,2946.34033203125,0.9351922869682312,1.0,0.0,3.0,1.0,0.0
18178200,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.958492398262024,0.3364945352077484,0.3023210763931274,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9747077226638794,0.3539564609527588,0.3348073959350586,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.4070430397987366,0.271665096282959,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9141889810562134,0.2965810894966125,0.2810064554214477,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8295970559120178,0.2210685908794403,0.9968114495277404,285.0474853515625,284.95001220703125,297.8517150878906,292.46148681640625,298.5603332519531,297.37322998046875,285.04742431640625,1.0,0.4741588234901428,0.5478063821792603,0.5478063821792603,1.0,1.0,-2.6250576972961426,1.0275391340255735,1.5975186824798584,0.434007316827774,1.0,1.0,0.0,81.10702514648438,116.0,46474.4609375,0.0,1391.1873779296875,1.0,280.6433410644531,283.5710754394531,295.4366455078125,298.39410400390625,293.1499938964844,293.1499938964844,280.3500061035156,32453.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511817455291748,1.0,0.0,0.0,3.7943291664123535,3.79435396194458,9.606457069821772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.380859375,0.0,1672.1641845703125,1895.4371337890625,0.0,2946.34033203125,0.9351922869682312,1.0,0.0,3.0,1.0,0.0
18178260,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9232454299926758,0.3389992415904999,0.3052279949188232,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.941450834274292,0.3567505180835724,0.3380393981933594,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9832443594932556,0.4043408036231994,0.2838219106197357,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8827713131904602,0.2986311614513397,0.2835124731063843,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8028150796890259,0.2219925969839096,1.003467679023743,284.9051818847656,284.95001220703125,297.9076538085937,292.48663330078125,298.5746459960937,297.3606872558594,284.9075927734375,1.0,0.486552357673645,0.5467240214347839,0.5467240214347839,1.0,1.0,-2.663151979446411,1.0427197217941284,1.6204323768615725,0.4402234554290771,0.911777675151825,0.911777675151825,0.0,91.19242095947266,134.0,48039.4140625,0.0,1484.908447265625,1.0,280.3568420410156,283.4027099609375,295.5331726074219,298.64776611328125,293.1499938964844,293.1499938964844,280.04998779296875,37136.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864780843257904,1.0,0.0,0.0,3.7661304473876953,3.76615571975708,9.464201298214904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.8544921875,0.0,1675.0184326171875,1895.4371337890625,0.0,3073.849609375,0.9318759441375732,1.0,0.0,3.0,1.0,0.0
18178320,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9232454299926758,0.3389992415904999,0.3052279949188232,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.941450834274292,0.3567505180835724,0.3380393981933594,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9832443594932556,0.4043408036231994,0.2838219106197357,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8827713131904602,0.2986311614513397,0.2835124731063843,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8028150796890259,0.2219925969839096,1.003467679023743,284.9051818847656,284.95001220703125,297.9076538085937,292.48663330078125,298.5746459960937,297.3606872558594,284.9075927734375,1.0,0.486552357673645,0.5467240214347839,0.5467240214347839,1.0,1.0,-2.663151979446411,1.0427197217941284,1.6204323768615725,0.4402234554290771,0.911777675151825,0.911777675151825,0.0,91.19242095947266,134.0,48039.4140625,0.0,1484.908447265625,1.0,280.3568420410156,283.4027099609375,295.5331726074219,298.64776611328125,293.1499938964844,293.1499938964844,280.04998779296875,37136.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864780843257904,1.0,0.0,0.0,3.7661304473876953,3.76615571975708,9.464201298214904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.8544921875,0.0,1675.0184326171875,1895.4371337890625,0.0,3073.849609375,0.9318759441375732,1.0,0.0,3.0,1.0,0.0
18178380,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8935301899909973,0.3400309681892395,0.306615948677063,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.9094900488853456,0.3579941391944885,0.3396820425987243,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.9521872997283936,0.402976781129837,0.2829269468784332,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8564943671226501,0.2994728088378906,0.2847724556922912,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.7780579328536987,0.2222202867269516,1.0066819190979004,284.8080749511719,284.95001220703125,297.9391784667969,292.5009765625,298.58233642578125,297.35333251953125,284.8122253417969,1.0,0.4934627413749695,0.546117901802063,0.546117901802063,1.0,1.0,-2.666023015975952,1.0430759191513062,1.6229472160339355,0.440509557723999,0.8112643957138062,0.8112643957138062,0.0,100.68731689453124,134.0,48586.34375,0.0,1534.824951171875,1.0,280.0889587402344,283.2930908203125,295.5704040527344,298.7934875488281,293.1499938964844,293.1499938964844,280.04998779296875,43194.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739744424819946,1.0,0.0,0.0,3.6163291931152335,3.61635422706604,8.72628163506306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.1884765625,0.0,1549.3636474609375,1895.4371337890625,0.0,3160.089111328125,0.9004752039909363,1.0,0.0,3.0,1.0,0.0
18178440,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8761320114135742,0.3409683406352997,0.3076011538505554,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8915161490440369,0.3590406477451324,0.3408672511577606,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9299750328063964,0.4024685323238373,0.2825424373149872,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.840778648853302,0.3001799881458282,0.2856575846672058,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7628383040428162,0.2224105596542358,1.0086945295333862,284.877197265625,284.95001220703125,297.96405029296875,292.5123291015625,298.5888366699219,297.3480529785156,284.8812255859375,1.0,0.4991621375083923,0.5456416606903076,0.5456416606903076,1.0,1.0,-2.671649217605591,1.0448946952819824,1.6267545223236084,0.440976083278656,0.8258572816848755,0.8258572816848755,0.0,107.90122985839844,152.0,48417.31640625,0.0,1575.4979248046875,1.0,280.05841064453125,283.3579406738281,295.5453796386719,298.7088317871094,293.1499938964844,293.1499938964844,280.3500061035156,41677.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749658465385437,1.0,0.0,0.0,3.5032763481140137,3.5032999515533447,8.189211939679808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.10107421875,0.0,1416.7471923828125,1895.4371337890625,0.0,3169.38671875,0.8782287240028381,1.0,0.0,3.0,1.0,0.0
18178500,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8600091338157654,0.3425207138061523,0.3090419769287109,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8747684359550476,0.3605863749980926,0.3424436151981354,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9088448882102966,0.4026539027690887,0.2826114594936371,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8261938095092773,0.3012799024581909,0.286846786737442,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7487321496009827,0.2228460311889648,1.011557936668396,285.015869140625,284.95001220703125,297.9924011230469,292.5253601074219,298.59967041015625,297.3476867675781,285.0211486816406,1.0,0.5058379173278809,0.5451005101203918,0.5451005101203918,1.0,1.0,-2.6802215576171875,1.0479143857955933,1.6323071718215942,0.4419263005256653,0.916193664073944,0.916193664073944,0.0,116.04569244384766,152.0,47825.7265625,0.0,1624.7852783203125,1.0,280.2981872558594,283.50537109375,295.48486328125,298.5010986328125,293.1499938964844,293.1499938964844,280.3500061035156,34854.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866937518119812,1.0,0.0,0.0,3.5542004108428955,3.5542232990264893,8.429021249867219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.44189453125,0.0,1420.82666015625,1895.4371337890625,0.0,3094.081787109375,0.8854683041572571,1.0,0.0,3.0,1.0,0.0
18178560,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8469699621200562,0.3442040979862213,0.3108257353305816,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8610151410102844,0.3622719943523407,0.3443033695220947,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8928511738777161,0.4031859636306762,0.2831219732761383,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8138623237609863,0.3025023639202118,0.2882747948169708,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7372595071792603,0.2233897894620895,1.015299677848816,285.0204162597656,284.95001220703125,298.0209045410156,292.5384826660156,298.6117858886719,297.3494567871094,285.01953125,1.0,0.5127474665641785,0.5443471670150757,0.5443471670150757,1.0,1.0,-2.691423416137696,1.0517947673797607,1.6396286487579346,0.4431889653205871,0.9433460235595704,0.9433460235595704,0.0,124.14306640625,155.0,48126.1875,0.0,1677.97216796875,1.0,280.3418884277344,283.5008544921875,295.5037841796875,298.5662536621094,293.1499938964844,293.1499938964844,280.04998779296875,32944.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863387942314148,1.0,0.0,0.0,3.642548561096192,3.6425721645355225,8.85327608557418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.83837890625,0.0,1502.077392578125,1895.4371337890625,0.0,3060.782958984375,0.9014253616333008,1.0,0.0,3.0,1.0,0.0
18178620,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8317188024520874,0.3463541865348816,0.3134494423866272,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.845149576663971,0.3648023605346679,0.347337007522583,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8736171126365662,0.4034247100353241,0.2837610244750976,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7980590462684631,0.3042220175266266,0.290520966053009,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7234898805618286,0.2239285260438919,1.020482063293457,284.907470703125,284.95001220703125,298.0782775878906,292.5648803710937,298.6292724609375,297.3419494628906,284.9105529785156,1.0,0.5220579504966736,0.5428404808044434,0.5428404808044434,1.0,1.0,-2.707926034927368,1.056888222694397,1.6510379314422607,0.444547027349472,0.8520617485046387,0.8520617485046387,0.0,135.59629821777344,143.0,49041.40234375,0.0,1754.9029541015625,1.0,280.0576477050781,283.3703308105469,295.5941772460937,298.7793884277344,293.1499938964844,293.1499938964844,280.3500061035156,38751.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735043406486511,1.0,0.0,0.0,3.535640001296997,3.535663366317749,8.341215789187117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.16259765625,0.0,1429.565673828125,1895.4371337890625,0.0,3155.680419921875,0.8822775483131409,1.0,0.0,3.0,1.0,0.0
