time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178680,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8317188024520874,0.3463541865348816,0.3134494423866272,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.845149576663971,0.3648023605346679,0.347337007522583,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8736171126365662,0.4034247100353241,0.2837610244750976,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7980590462684631,0.3042220175266266,0.290520966053009,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7234898805618286,0.2239285260438919,1.020482063293457,284.907470703125,284.95001220703125,298.0782775878906,292.5648803710937,298.6292724609375,297.3419494628906,284.9105529785156,1.0,0.5220579504966736,0.5428404808044434,0.5428404808044434,1.0,1.0,-2.707926034927368,1.056888222694397,1.6510379314422607,0.444547027349472,0.8520617485046387,0.8520617485046387,0.0,135.59629821777344,143.0,49041.40234375,0.0,1754.9029541015625,1.0,280.0576477050781,283.3703308105469,295.5941772460937,298.7793884277344,293.1499938964844,293.1499938964844,280.3500061035156,38751.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735043406486511,1.0,0.0,0.0,3.535640001296997,3.535663366317749,8.341215789187117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.16259765625,0.0,1429.565673828125,1895.4371337890625,0.0,3155.680419921875,0.8822775483131409,1.0,0.0,3.0,1.0,0.0
18178740,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8319486975669861,0.3493760228157043,0.3159372210502624,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8454115390777588,0.3679333627223968,0.3501232862472534,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8722124099731445,0.4045936465263366,0.2843988835811615,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.797967255115509,0.3064241707324981,0.2924687266349792,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7226948142051697,0.2248217612504959,1.024047613143921,285.0325012207031,284.95001220703125,298.1361999511719,292.5913391113281,298.6524353027344,297.3434753417969,285.0313415527344,1.0,0.5244495868682861,0.541333794593811,0.541333794593811,1.0,1.0,-2.7216529846191406,1.0607538223266602,1.6608991622924805,0.4451411664485931,0.971388041973114,0.971388041973114,0.0,137.31536865234375,131.0,48734.4921875,0.0,1783.361083984375,1.0,280.3417053222656,283.4977111816406,295.5676574707031,298.6678771972656,293.1499938964844,293.1499938964844,280.04998779296875,32274.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646626472473145,1.0,0.0,0.0,3.6925899982452393,3.692613840103149,9.098199598156498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.74267578125,0.0,1552.8726806640625,1895.4371337890625,0.0,3072.740966796875,0.9122945666313172,1.0,0.0,3.0,1.0,0.0
18178800,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8319486975669861,0.3493760228157043,0.3159372210502624,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8454115390777588,0.3679333627223968,0.3501232862472534,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8722124099731445,0.4045936465263366,0.2843988835811615,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.797967255115509,0.3064241707324981,0.2924687266349792,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7226948142051697,0.2248217612504959,1.024047613143921,285.0325012207031,284.95001220703125,298.1361999511719,292.5913391113281,298.6524353027344,297.3434753417969,285.0313415527344,1.0,0.5244495868682861,0.541333794593811,0.541333794593811,1.0,1.0,-2.7216529846191406,1.0607538223266602,1.6608991622924805,0.4451411664485931,0.971388041973114,0.971388041973114,0.0,137.31536865234375,131.0,48734.4921875,0.0,1783.361083984375,1.0,280.3417053222656,283.4977111816406,295.5676574707031,298.6678771972656,293.1499938964844,293.1499938964844,280.04998779296875,32274.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646626472473145,1.0,0.0,0.0,3.6925899982452393,3.692613840103149,9.098199598156498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.74267578125,0.0,1552.8726806640625,1895.4371337890625,0.0,3072.740966796875,0.9122945666313172,1.0,0.0,3.0,1.0,0.0
18178860,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8397182822227478,0.3514048159122467,0.3178818225860595,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8537116050720215,0.3704034388065338,0.3525053858757019,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8795421719551086,0.4049426019191742,0.284722089767456,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8059200644493103,0.3080654144287109,0.2940450310707092,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7284700274467468,0.2253218293190002,1.0262186527252195,284.8960266113281,284.95001220703125,298.1946716308594,292.6177673339844,298.670166015625,297.33599853515625,284.8990478515625,1.0,0.5230746269226074,0.5399211049079895,0.5399211049079895,1.0,1.0,-2.731752634048462,1.0631219148635864,1.6686307191848757,0.4451881945133209,0.8648128509521484,0.8648128509521484,0.0,133.57176208496094,119.0,49659.1796875,0.0,1781.133056640625,1.0,280.0569152832031,283.3453674316406,295.6533508300781,298.8807678222656,293.1499938964844,293.1499938964844,280.3500061035156,38603.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760349154472351,1.0,0.0,0.0,3.606138467788696,3.6061625480651855,8.677170058035699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.05126953125,0.0,1504.1590576171875,1895.4371337890625,0.0,3179.411376953125,0.8974103331565857,1.0,0.0,3.0,1.0,0.0
18178920,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8397182822227478,0.3514048159122467,0.3178818225860595,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8537116050720215,0.3704034388065338,0.3525053858757019,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8795421719551086,0.4049426019191742,0.284722089767456,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8059200644493103,0.3080654144287109,0.2940450310707092,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7284700274467468,0.2253218293190002,1.0262186527252195,284.8960266113281,284.95001220703125,298.1946716308594,292.6177673339844,298.670166015625,297.33599853515625,284.8990478515625,1.0,0.5230746269226074,0.5399211049079895,0.5399211049079895,1.0,1.0,-2.731752634048462,1.0631219148635864,1.6686307191848757,0.4451881945133209,0.8648128509521484,0.8648128509521484,0.0,133.57176208496094,119.0,49659.1796875,0.0,1781.133056640625,1.0,280.0569152832031,283.3453674316406,295.6533508300781,298.8807678222656,293.1499938964844,293.1499938964844,280.3500061035156,38603.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760349154472351,1.0,0.0,0.0,3.606138467788696,3.6061625480651855,8.677170058035699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.05126953125,0.0,1504.1590576171875,1895.4371337890625,0.0,3179.411376953125,0.8974103331565857,1.0,0.0,3.0,1.0,0.0
18178980,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8544968962669373,0.3544400930404663,0.3199959695339203,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8692953586578369,0.3735750317573547,0.3549352884292602,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8945295810699463,0.4062078595161438,0.2851458191871643,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8199411034584045,0.31027552485466,0.2956119477748871,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7397597432136536,0.2262442260980606,1.028111696243286,285.0309143066406,284.95001220703125,298.2536926269531,292.6439514160156,298.6942443847656,297.3385314941406,285.0292358398437,1.0,0.5194268226623535,0.5385083556175232,0.5385083556175232,1.0,1.0,-2.7418737411499023,1.0654983520507812,1.6763755083084106,0.4450529813766479,0.9863819479942322,0.9863819479942322,0.0,126.16552734375,107.0,49232.59375,0.0,1761.7921142578125,1.0,280.3430480957031,283.4837951660156,295.6196594238281,298.7536926269531,293.1499938964844,293.1499938964844,280.04998779296875,32460.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670951724052429,1.0,0.0,0.0,3.749119281768799,3.749143600463867,9.378898084833054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.12158203125,0.0,1619.0654296875,1895.4371337890625,0.0,3095.560791015625,0.924949049949646,1.0,0.0,3.0,1.0,0.0
18179040,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8544968962669373,0.3544400930404663,0.3199959695339203,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8692953586578369,0.3735750317573547,0.3549352884292602,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8945295810699463,0.4062078595161438,0.2851458191871643,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8199411034584045,0.31027552485466,0.2956119477748871,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7397597432136536,0.2262442260980606,1.028111696243286,285.0309143066406,284.95001220703125,298.2536926269531,292.6439514160156,298.6942443847656,297.3385314941406,285.0292358398437,1.0,0.5194268226623535,0.5385083556175232,0.5385083556175232,1.0,1.0,-2.7418737411499023,1.0654983520507812,1.6763755083084106,0.4450529813766479,0.9863819479942322,0.9863819479942322,0.0,126.16552734375,107.0,49232.59375,0.0,1761.7921142578125,1.0,280.3430480957031,283.4837951660156,295.6196594238281,298.7536926269531,293.1499938964844,293.1499938964844,280.04998779296875,32460.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670951724052429,1.0,0.0,0.0,3.749119281768799,3.749143600463867,9.378898084833054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.12158203125,0.0,1619.0654296875,1895.4371337890625,0.0,3095.560791015625,0.924949049949646,1.0,0.0,3.0,1.0,0.0
18179100,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8644154667854309,0.3555936515331268,0.3211027979850769,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8797060251235962,0.3749463856220245,0.3562183380126953,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9046220183372498,0.4065531492233276,0.2854185402393341,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8287884593009949,0.3112050890922546,0.2964521050453186,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7474365234375,0.2265962213277816,1.0293184518814087,284.886474609375,284.95001220703125,298.283447265625,292.6568908691406,298.70440673828125,297.3367614746094,284.8793029785156,1.0,0.5171396732330322,0.5378020405769348,0.5378020405769348,1.0,1.0,-2.7475380897521973,1.0669255256652832,1.680612564086914,0.4451910257339477,0.8952029943466187,0.8952029943466187,0.0,121.63856506347656,107.0,50320.2578125,0.0,1749.1024169921875,1.0,280.0951538085937,283.3156433105469,295.6985168457031,298.9985656738281,293.1499938964844,293.1499938964844,280.04998779296875,35989.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747370839118958,1.0,0.0,0.0,3.747805595397949,3.747830629348755,9.372325848744368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.23486328125,0.0,1644.6484375,1895.4371337890625,0.0,3167.241455078125,0.92522394657135,1.0,0.0,3.0,1.0,0.0
18179160,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.874667227268219,0.3564907908439636,0.3217813372611999,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8905186653137207,0.3761106133460998,0.3571811020374298,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9156789183616638,0.4066478312015533,0.2853924036026001,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8378700613975525,0.3119476735591888,0.297017753124237,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7554759383201599,0.22679503262043,1.0295497179031372,284.8896789550781,284.95001220703125,298.3133544921875,292.6697082519531,298.712890625,297.3320617675781,284.892822265625,1.0,0.5144886374473572,0.5371460318565369,0.5371460318565369,1.0,1.0,-2.7504398822784424,1.067219376564026,1.683220386505127,0.4447987675666809,0.8739619255065918,0.8739619255065918,0.0,117.10868072509766,95.0,50154.296875,0.0,1732.2139892578125,1.0,280.0567321777344,283.32769775390625,295.70367431640625,298.9629821777344,293.1499938964844,293.1499938964844,280.3500061035156,38687.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781112432479858,1.0,0.0,0.0,3.661075353622437,3.661099910736084,8.943564466790122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.0380859375,0.0,1565.6947021484375,1895.4371337890625,0.0,3198.87744140625,0.9096474647521972,1.0,0.0,3.0,1.0,0.0
18179220,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.903027892112732,0.3595547676086426,0.3237967789173126,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9209938049316406,0.3793599009513855,0.3595541417598724,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.947381317615509,0.4079954326152801,0.2857795357704162,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8630913496017456,0.3141940832138061,0.2984915971755981,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7781069278717041,0.2277642786502838,1.0310670137405396,285.0320129394531,284.95001220703125,298.3736267089844,292.6949157714844,298.73797607421875,297.33563232421875,285.0305480957031,1.0,0.5087412595748901,0.5358341336250305,0.5358341336250305,1.0,1.0,-2.759765863418579,1.0693455934524536,1.690420150756836,0.4446004033088684,0.9989797472953796,0.9989797472953796,0.0,106.60032653808594,83.0,49662.68359375,0.0,1696.748291015625,1.0,280.3433837890625,283.4742126464844,295.6693115234375,298.8310241699219,293.1499938964844,293.1499938964844,280.04998779296875,32675.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688981533050537,1.0,0.0,0.0,3.793566226959229,3.793591022491455,9.602595127944369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.74267578125,0.0,1672.981689453125,1895.4371337890625,0.0,3112.474609375,0.9351584315299988,1.0,0.0,3.0,1.0,0.0
18179280,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.903027892112732,0.3595547676086426,0.3237967789173126,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9209938049316406,0.3793599009513855,0.3595541417598724,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.947381317615509,0.4079954326152801,0.2857795357704162,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8630913496017456,0.3141940832138061,0.2984915971755981,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7781069278717041,0.2277642786502838,1.0310670137405396,285.0320129394531,284.95001220703125,298.3736267089844,292.6949157714844,298.73797607421875,297.33563232421875,285.0305480957031,1.0,0.5087412595748901,0.5358341336250305,0.5358341336250305,1.0,1.0,-2.759765863418579,1.0693455934524536,1.690420150756836,0.4446004033088684,0.9989797472953796,0.9989797472953796,0.0,106.60032653808594,83.0,49662.68359375,0.0,1696.748291015625,1.0,280.3433837890625,283.4742126464844,295.6693115234375,298.8310241699219,293.1499938964844,293.1499938964844,280.04998779296875,32675.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688981533050537,1.0,0.0,0.0,3.793566226959229,3.793591022491455,9.602595127944369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.74267578125,0.0,1672.981689453125,1895.4371337890625,0.0,3112.474609375,0.9351584315299988,1.0,0.0,3.0,1.0,0.0
18179340,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.943073868751526,0.3615947961807251,0.3255222737789154,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9617450833320618,0.3819494247436523,0.3617922067642212,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.982763409614563,0.4084927439689636,0.2860239744186401,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8969869017601013,0.3158822953701019,0.2998524010181427,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.808005154132843,0.2283453196287155,1.0323439836502075,284.8871154785156,284.95001220703125,298.4345703125,292.7193603515625,298.75732421875,297.3296813964844,284.8900451660156,1.0,0.5025650858879089,0.5345221757888794,0.5345221757888794,1.0,1.0,-2.768000602722168,1.0709514617919922,1.6970491409301758,0.4443299174308777,0.8840040564537048,0.8840040564537048,0.0,95.73909759521484,86.0,50614.82421875,0.0,1657.7462158203125,1.0,280.05621337890625,283.3135986328125,295.7525939941406,299.0406494140625,293.1499938964844,293.1499938964844,280.3500061035156,38633.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797603845596313,1.0,0.0,0.0,3.710294961929321,3.710319995880127,9.185655471810604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.93798828125,0.0,1621.3182373046875,1895.4371337890625,0.0,3214.334716796875,0.9204865097999572,1.0,0.0,3.0,1.0,0.0
18179400,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.943073868751526,0.3615947961807251,0.3255222737789154,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9617450833320618,0.3819494247436523,0.3617922067642212,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.982763409614563,0.4084927439689636,0.2860239744186401,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8969869017601013,0.3158822953701019,0.2998524010181427,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.808005154132843,0.2283453196287155,1.0323439836502075,284.8871154785156,284.95001220703125,298.4345703125,292.7193603515625,298.75732421875,297.3296813964844,284.8900451660156,1.0,0.5025650858879089,0.5345221757888794,0.5345221757888794,1.0,1.0,-2.768000602722168,1.0709514617919922,1.6970491409301758,0.4443299174308777,0.8840040564537048,0.8840040564537048,0.0,95.73909759521484,86.0,50614.82421875,0.0,1657.7462158203125,1.0,280.05621337890625,283.3135986328125,295.7525939941406,299.0406494140625,293.1499938964844,293.1499938964844,280.3500061035156,38633.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797603845596313,1.0,0.0,0.0,3.710294961929321,3.710319995880127,9.185655471810604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.93798828125,0.0,1621.3182373046875,1895.4371337890625,0.0,3214.334716796875,0.9204865097999572,1.0,0.0,3.0,1.0,0.0
18179460,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.968529224395752,0.3646263182163238,0.3276966214179992,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9848207235336304,0.3852368891239166,0.3643985688686371,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.4099098145961761,0.2854371964931488,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9213854670524596,0.3181229531764984,0.3015211224555969,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8263537883758545,0.2293138355016708,1.0348284244537354,285.036865234375,284.95001220703125,298.4961853027344,292.7428894042969,298.7829284667969,297.3334655761719,285.0357971191406,1.0,0.5006726384162903,0.5332340002059937,0.5332340002059937,1.0,1.0,-2.778254508972168,1.0734567642211914,1.7047977447509766,0.4443679749965668,1.0,1.0,0.0,90.26625061035156,104.0,50067.0859375,0.0,1646.85400390625,1.0,280.3436584472656,283.4684143066406,295.7171630859375,298.9053649902344,293.1499938964844,293.1499938964844,280.04998779296875,33041.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705172538757324,1.0,0.0,0.0,3.831088066101074,3.831113338470459,9.793491244636243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.18701171875,0.0,1720.8870849609375,1895.4371337890625,0.0,3127.662353515625,0.9437456130981444,1.0,0.0,3.0,1.0,0.0
18179520,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.968529224395752,0.3646263182163238,0.3276966214179992,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9848207235336304,0.3852368891239166,0.3643985688686371,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.4099098145961761,0.2854371964931488,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9213854670524596,0.3181229531764984,0.3015211224555969,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8263537883758545,0.2293138355016708,1.0348284244537354,285.036865234375,284.95001220703125,298.4961853027344,292.7428894042969,298.7829284667969,297.3334655761719,285.0357971191406,1.0,0.5006726384162903,0.5332340002059937,0.5332340002059937,1.0,1.0,-2.778254508972168,1.0734567642211914,1.7047977447509766,0.4443679749965668,1.0,1.0,0.0,90.26625061035156,104.0,50067.0859375,0.0,1646.85400390625,1.0,280.3436584472656,283.4684143066406,295.7171630859375,298.9053649902344,293.1499938964844,293.1499938964844,280.04998779296875,33041.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705172538757324,1.0,0.0,0.0,3.831088066101074,3.831113338470459,9.793491244636243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.18701171875,0.0,1720.8870849609375,1895.4371337890625,0.0,3127.662353515625,0.9437456130981444,1.0,0.0,3.0,1.0,0.0
18179580,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9661612510681152,0.3659520149230957,0.3292579650878906,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9828766584396362,0.3869622051715851,0.3663053512573242,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9984878897666932,0.4106082022190094,0.2872372269630432,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9185998439788818,0.3192384541034698,0.3028191924095154,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8239122033119202,0.2297132909297943,1.0375336408615112,284.8788452148437,284.95001220703125,298.5360107421875,292.75738525390625,298.7961120605469,297.3304748535156,284.87774658203125,1.0,0.5034878253936768,0.5324095487594604,0.5324095487594604,1.0,1.0,-2.7887556552886963,1.0768097639083862,1.7119460105895996,0.4447132647037506,0.90628319978714,0.90628319978714,0.0,91.59883880615234,104.0,51195.2890625,0.0,1669.10400390625,1.0,280.07568359375,283.29058837890625,295.80108642578125,299.1450500488281,293.1499938964844,293.1499938964844,280.04998779296875,37213.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795529007911682,1.0,0.0,0.0,3.8083343505859375,3.80836033821106,9.677505659055896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.263671875,0.0,1726.03466796875,1895.4371337890625,0.0,3212.390625,0.9401710033416748,1.0,0.0,3.0,1.0,0.0
18179640,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9585949778556824,0.3665481805801391,0.3298708796501159,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9763507843017578,0.3878067135810852,0.3671940863132477,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9925567507743835,0.4105944037437439,0.2874440252780914,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9106821417808532,0.3197476863861084,0.3033981621265411,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8178113698959351,0.2298345267772674,1.0385693311691284,284.89385986328125,284.95001220703125,298.5585327148437,292.76531982421875,298.80255126953125,297.3270568847656,284.89630126953125,1.0,0.5059018731117249,0.5319458246231079,0.5319458246231079,1.0,1.0,-2.794919490814209,1.0787376165390017,1.716181755065918,0.4454277455806732,0.9002129435539246,0.9002129435539246,0.0,93.90895080566406,122.0,51180.6640625,0.0,1687.9854736328125,1.0,280.05682373046875,283.3060913085937,295.7984313964844,299.11822509765625,293.1499938964844,293.1499938964844,279.75,38155.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813729882240295,1.0,0.0,0.0,3.761684894561768,3.761710405349731,9.441872066418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.31396484375,0.0,1677.633056640625,1895.4371337890625,0.0,3229.446533203125,0.9317418932914734,1.0,0.0,3.0,1.0,0.0
18179700,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.9409512281417848,0.3672902286052704,0.3307913541793823,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.9605218768119812,0.3888964354991913,0.3684780895709991,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.9779573678970336,0.4105232954025268,0.2875851988792419,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.8946922421455383,0.3203694522380829,0.3042403757572174,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.8040472865104675,0.229917362332344,1.0401338338851929,284.8055725097656,284.95001220703125,298.5899658203125,292.77606201171875,298.8112487792969,297.32208251953125,284.8074645996094,1.0,0.5098192095756531,0.531301736831665,0.531301736831665,1.0,1.0,-2.7988736629486084,1.0794106721878052,1.7194629907608032,0.4455678761005401,0.8086495995521545,0.8086495995521545,0.0,98.9066162109375,122.0,51715.28125,0.0,1718.82373046875,1.0,279.79833984375,283.201904296875,295.8311767578125,299.2619323730469,293.1499938964844,293.1499938964844,279.75,43163.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881049156188965,1.0,0.0,0.0,3.6274473667144775,3.6274726390838623,8.780020834819879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.80078125,0.0,1561.48779296875,1895.4371337890625,0.0,3292.480224609375,0.9026813507080078,1.0,0.0,3.0,1.0,0.0
18179760,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9218366742134094,0.3681798577308655,0.3316700160503387,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9423713684082032,0.3900735080242157,0.3697194159030914,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9605125188827516,0.410604864358902,0.2877107560634613,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8786211609840393,0.3210466504096985,0.3050357699394226,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7892043590545654,0.2300187945365905,1.0414670705795288,284.882080078125,284.95001220703125,298.62158203125,292.7864685058594,298.8207702636719,297.3182373046875,284.88580322265625,1.0,0.5144374966621399,0.5305900573730469,0.5305900573730469,1.0,1.0,-2.804128646850586,1.0805875062942505,1.723541021347046,0.445511907339096,0.8243532776832581,0.8243532776832581,0.0,104.72744750976562,140.0,51428.3671875,0.0,1754.599609375,1.0,279.7581481933594,283.275146484375,295.80633544921875,299.15966796875,293.1499938964844,293.1499938964844,280.04998779296875,41700.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884862661361694,1.0,0.0,0.0,3.491695642471313,3.491719007492065,8.135158964250877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.6259765625,0.0,1404.877685546875,1895.4371337890625,0.0,3296.04833984375,0.8758092522621155,1.0,0.0,3.0,1.0,0.0
18179820,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8907351493835449,0.371136873960495,0.3345285654067993,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.908651888370514,0.3933454155921936,0.3730648159980774,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9250373244285583,0.4118926227092743,0.2887723445892334,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8509210348129272,0.3231211900711059,0.3073077201843261,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7631732821464539,0.2307709455490112,1.0465033054351809,285.0143737792969,284.95001220703125,298.6853942871094,292.80615234375,298.8473815917969,297.3225402832031,285.0141296386719,1.0,0.5253686308860779,0.5291666388511658,0.5291666388511658,1.0,1.0,-2.8216352462768555,1.0859144926071167,1.7357208728790283,0.4467712342739105,0.9344909191131592,0.9344909191131592,0.0,117.721435546875,158.0,51092.8046875,0.0,1843.947021484375,1.0,280.041259765625,283.4097595214844,295.7704467773437,299.0194091796875,293.1499938964844,293.1499938964844,279.75,33236.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767943382263184,1.0,0.0,0.0,3.6255757808685294,3.625599145889282,8.77096283602441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.751953125,0.0,1485.622802734375,1895.4371337890625,0.0,3186.531494140625,0.8979717493057251,1.0,0.0,3.0,1.0,0.0
18179880,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8907351493835449,0.371136873960495,0.3345285654067993,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.908651888370514,0.3933454155921936,0.3730648159980774,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9250373244285583,0.4118926227092743,0.2887723445892334,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8509210348129272,0.3231211900711059,0.3073077201843261,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7631732821464539,0.2307709455490112,1.0465033054351809,285.0143737792969,284.95001220703125,298.6853942871094,292.80615234375,298.8473815917969,297.3225402832031,285.0141296386719,1.0,0.5253686308860779,0.5291666388511658,0.5291666388511658,1.0,1.0,-2.8216352462768555,1.0859144926071167,1.7357208728790283,0.4467712342739105,0.9344909191131592,0.9344909191131592,0.0,117.721435546875,158.0,51092.8046875,0.0,1843.947021484375,1.0,280.041259765625,283.4097595214844,295.7704467773437,299.0194091796875,293.1499938964844,293.1499938964844,279.75,33236.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767943382263184,1.0,0.0,0.0,3.6255757808685294,3.625599145889282,8.77096283602441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.751953125,0.0,1485.622802734375,1895.4371337890625,0.0,3186.531494140625,0.8979717493057251,1.0,0.0,3.0,1.0,0.0
18179940,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8624933362007141,0.3729507029056549,0.3370044231414795,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.879612922668457,0.3958755433559418,0.3762587904930115,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.892155110836029,0.4122327864170074,0.2896519601345062,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8256456255912781,0.3245182335376739,0.3094196319580078,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7394976615905762,0.2310421764850616,1.051278591156006,284.9125366210937,284.95001220703125,298.75,292.8241882324219,298.86785888671875,297.316650390625,284.9150695800781,1.0,0.5375235080718994,0.5277432799339294,0.5277432799339294,1.0,1.0,-2.8377914428710938,1.0905981063842771,1.7471933364868164,0.4478971660137176,0.8501682281494141,0.8501682281494141,0.0,133.32815551757812,176.0,51968.11328125,0.0,1944.8428955078125,1.0,279.7578125,283.287353515625,295.85009765625,299.2213439941406,293.1499938964844,293.1499938964844,280.04998779296875,38620.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861117959022522,1.0,0.0,0.0,3.5173051357269287,3.5173282623291016,8.254929753093165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.9423828125,0.0,1409.384521484375,1895.4371337890625,0.0,3273.827392578125,0.8782191872596741,1.0,0.0,3.0,1.0,0.0
18180000,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8624933362007141,0.3729507029056549,0.3370044231414795,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.879612922668457,0.3958755433559418,0.3762587904930115,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.892155110836029,0.4122327864170074,0.2896519601345062,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8256456255912781,0.3245182335376739,0.3094196319580078,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7394976615905762,0.2310421764850616,1.051278591156006,284.9125366210937,284.95001220703125,298.75,292.8241882324219,298.86785888671875,297.316650390625,284.9150695800781,1.0,0.5375235080718994,0.5277432799339294,0.5277432799339294,1.0,1.0,-2.8377914428710938,1.0905981063842771,1.7471933364868164,0.4478971660137176,0.8501682281494141,0.8501682281494141,0.0,133.32815551757812,176.0,51968.11328125,0.0,1944.8428955078125,1.0,279.7578125,283.287353515625,295.85009765625,299.2213439941406,293.1499938964844,293.1499938964844,280.04998779296875,38620.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861117959022522,1.0,0.0,0.0,3.5173051357269287,3.5173282623291016,8.254929753093165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.9423828125,0.0,1409.384521484375,1895.4371337890625,0.0,3273.827392578125,0.8782191872596741,1.0,0.0,3.0,1.0,0.0
18180060,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8399127125740051,0.3755800426006317,0.3397259712219238,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8560494780540466,0.3989862203598022,0.3796254694461822,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8662950992584229,0.4132828414440155,0.2906776666641235,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8038078546524048,0.326343834400177,0.3116185665130615,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7201570868492126,0.231592983007431,1.056209921836853,285.0287780761719,284.95001220703125,298.815673828125,292.8408203125,298.8934020996094,297.3185119628906,285.0277099609375,1.0,0.5502273440361023,0.5262019634246826,0.5262019634246826,1.0,1.0,-2.854904890060425,1.095485806465149,1.7594189643859863,0.4488695859909057,0.963658332824707,0.963658332824707,0.0,149.94857788085938,179.0,51701.00390625,0.0,2053.380615234375,1.0,280.04156494140625,283.4066162109375,295.8199768066406,299.1071472167969,293.1499938964844,293.1499938964844,279.75,32339.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779886364936829,1.0,0.0,0.0,3.673914194107056,3.6739377975463854,9.006402024169802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.103515625,0.0,1532.371337890625,1895.4371337890625,0.0,3197.72802734375,0.9081287384033204,1.0,0.0,3.0,1.0,0.0
18180120,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8399127125740051,0.3755800426006317,0.3397259712219238,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8560494780540466,0.3989862203598022,0.3796254694461822,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8662950992584229,0.4132828414440155,0.2906776666641235,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8038078546524048,0.326343834400177,0.3116185665130615,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7201570868492126,0.231592983007431,1.056209921836853,285.0287780761719,284.95001220703125,298.815673828125,292.8408203125,298.8934020996094,297.3185119628906,285.0277099609375,1.0,0.5502273440361023,0.5262019634246826,0.5262019634246826,1.0,1.0,-2.854904890060425,1.095485806465149,1.7594189643859863,0.4488695859909057,0.963658332824707,0.963658332824707,0.0,149.94857788085938,179.0,51701.00390625,0.0,2053.380615234375,1.0,280.04156494140625,283.4066162109375,295.8199768066406,299.1071472167969,293.1499938964844,293.1499938964844,279.75,32339.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779886364936829,1.0,0.0,0.0,3.673914194107056,3.6739377975463854,9.006402024169802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.103515625,0.0,1532.371337890625,1895.4371337890625,0.0,3197.72802734375,0.9081287384033204,1.0,0.0,3.0,1.0,0.0
18180180,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8273311257362366,0.3770493865013122,0.3417568802833557,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8432457447052002,0.4013077616691589,0.3824830949306488,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8515448570251465,0.4133711755275726,0.2912757694721222,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7904638648033142,0.3274879455566406,0.3133431077003479,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7080271244049072,0.2316393554210662,1.059275507926941,284.90216064453125,284.95001220703125,298.88262939453125,292.8564453125,298.9130249023437,297.3103942871094,284.9046936035156,1.0,0.5585843920707703,0.5246606469154358,0.5246606469154358,1.0,1.0,-2.867267847061157,1.098266839981079,1.769001007080078,0.4490360617637634,0.8638378381729126,0.8638378381729126,0.0,161.53506469726562,167.0,52630.046875,0.0,2130.512939453125,1.0,279.75732421875,283.2610778808594,295.8910522460937,299.3077697753906,293.1499938964844,293.1499938964844,280.04998779296875,38363.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889083981513977,1.0,0.0,0.0,3.5878469944000244,3.5878708362579346,8.589366302658163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.4169921875,0.0,1482.4979248046875,1895.4371337890625,0.0,3301.6396484375,0.8933805823326111,1.0,0.0,3.0,1.0,0.0
18180240,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8273311257362366,0.3770493865013122,0.3417568802833557,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8432457447052002,0.4013077616691589,0.3824830949306488,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8515448570251465,0.4133711755275726,0.2912757694721222,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7904638648033142,0.3274879455566406,0.3133431077003479,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7080271244049072,0.2316393554210662,1.059275507926941,284.90216064453125,284.95001220703125,298.88262939453125,292.8564453125,298.9130249023437,297.3103942871094,284.9046936035156,1.0,0.5585843920707703,0.5246606469154358,0.5246606469154358,1.0,1.0,-2.867267847061157,1.098266839981079,1.769001007080078,0.4490360617637634,0.8638378381729126,0.8638378381729126,0.0,161.53506469726562,167.0,52630.046875,0.0,2130.512939453125,1.0,279.75732421875,283.2610778808594,295.8910522460937,299.3077697753906,293.1499938964844,293.1499938964844,280.04998779296875,38363.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889083981513977,1.0,0.0,0.0,3.5878469944000244,3.5878708362579346,8.589366302658163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.4169921875,0.0,1482.4979248046875,1895.4371337890625,0.0,3301.6396484375,0.8933805823326111,1.0,0.0,3.0,1.0,0.0
18180300,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8259092569351196,0.3781901895999908,0.3425796329975128,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8419715166091919,0.4027337729930877,0.3836965560913086,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.849489688873291,0.4137387275695801,0.2914067208766937,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.788862943649292,0.3282604515552521,0.3139804899692535,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7061622142791748,0.2317886650562286,1.059733510017395,285.0287780761719,284.95001220703125,298.91656494140625,292.8638916015625,298.9252319335937,297.3100280761719,285.0329284667969,1.0,0.5598915815353394,0.5238900184631348,0.5238900184631348,1.0,1.0,-2.871187448501587,1.0986875295639038,1.7724997997283936,0.4485713839530945,0.9526298642158508,0.9526298642158508,0.0,163.41041564941406,167.0,51937.98046875,0.0,2146.30322265625,1.0,280.0008239746094,283.3995056152344,295.8370056152344,299.10906982421875,293.1499938964844,293.1499938964844,280.04998779296875,33686.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831285834312439,1.0,0.0,0.0,3.6438546180725098,3.6438779830932617,8.859625495460932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.1416015625,0.0,1509.0628662109375,1895.4371337890625,0.0,3245.893310546875,0.9041452407836914,1.0,0.0,3.0,1.0,0.0
18180360,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8275884985923767,0.3795401453971863,0.3437200486660003,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8438321352005005,0.4043491780757904,0.3851377665996551,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8506980538368225,0.4143320918083191,0.2917555272579193,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7904314994812012,0.3291976153850555,0.3147900104522705,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7071853280067444,0.2320774346590042,1.0606919527053833,285.0245666503906,284.95001220703125,298.9507751464844,292.87109375,298.9390563964844,297.3121337890625,285.0228881835937,1.0,0.5601760149002075,0.5231198072433472,0.5231198072433472,1.0,1.0,-2.876832962036133,1.0998362302780151,1.7769967317581177,0.4484564661979675,0.976786196231842,0.976786196231842,0.0,162.91937255859375,155.0,52180.765625,0.0,2153.453857421875,1.0,280.04266357421875,283.3886108398437,295.8506164550781,299.172607421875,293.1499938964844,293.1499938964844,279.75,32557.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881084680557251,1.0,0.0,0.0,3.729903936386109,3.7299282550811768,9.283005510951624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.8779296875,0.0,1597.57275390625,1895.4371337890625,0.0,3226.744873046875,0.9207506775856018,1.0,0.0,3.0,1.0,0.0
18180420,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8339937925338745,0.3810195624828338,0.345169335603714,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8510259389877319,0.4067333936691284,0.3874280154705047,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8565762042999268,0.4144847393035888,0.2919351756572723,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7970033288002014,0.330364853143692,0.3159061968326568,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.712259829044342,0.2321571558713913,1.0608903169631958,284.89276123046875,284.95001220703125,299.02008056640625,292.8848571777344,298.9599609375,297.30523681640625,284.8955383300781,1.0,0.558220386505127,0.521579384803772,0.521579384803772,1.0,1.0,-2.8831326961517334,1.0999640226364136,1.7831685543060305,0.4473410546779632,0.8685556054115295,0.8685556054115295,0.0,158.76849365234375,143.0,53003.7734375,0.0,2143.742431640625,1.0,279.7567443847656,283.2406616210937,295.91668701171875,299.3599853515625,293.1499938964844,293.1499938964844,280.04998779296875,38760.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915650248527527,1.0,0.0,0.0,3.6332714557647705,3.633295774459839,8.808236771074007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.75634765625,0.0,1535.195068359375,1895.4371337890625,0.0,3324.840576171875,0.9035831689834596,1.0,0.0,3.0,1.0,0.0
18180480,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8339937925338745,0.3810195624828338,0.345169335603714,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8510259389877319,0.4067333936691284,0.3874280154705047,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8565762042999268,0.4144847393035888,0.2919351756572723,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7970033288002014,0.330364853143692,0.3159061968326568,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.712259829044342,0.2321571558713913,1.0608903169631958,284.89276123046875,284.95001220703125,299.02008056640625,292.8848571777344,298.9599609375,297.30523681640625,284.8955383300781,1.0,0.558220386505127,0.521579384803772,0.521579384803772,1.0,1.0,-2.8831326961517334,1.0999640226364136,1.7831685543060305,0.4473410546779632,0.8685556054115295,0.8685556054115295,0.0,158.76849365234375,143.0,53003.7734375,0.0,2143.742431640625,1.0,279.7567443847656,283.2406616210937,295.91668701171875,299.3599853515625,293.1499938964844,293.1499938964844,280.04998779296875,38760.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915650248527527,1.0,0.0,0.0,3.6332714557647705,3.633295774459839,8.808236771074007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.75634765625,0.0,1535.195068359375,1895.4371337890625,0.0,3324.840576171875,0.9035831689834596,1.0,0.0,3.0,1.0,0.0
