time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180540,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8459186553955078,0.3836030960083008,0.3468546271324157,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8640598058700562,0.4099244773387909,0.3898426592350006,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8683398365974426,0.4155888557434082,0.2922345399856567,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8090089559555054,0.3321781754493713,0.3170727789402008,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7215768098831177,0.2327085137367248,1.061029314994812,285.0224609375,284.95001220703125,299.09039306640625,292.89776611328125,298.9877014160156,297.308837890625,285.0208740234375,1.0,0.5541915893554688,0.520038902759552,0.520038902759552,1.0,1.0,-2.889981985092163,1.100317120552063,1.7896649837493896,0.4461452960968017,0.9831084609031676,0.9831084609031676,0.0,150.9486846923828,131.0,52456.94921875,0.0,2116.8408203125,1.0,280.0431823730469,283.3764038085937,295.87371826171875,299.2145690917969,293.1499938964844,293.1499938964844,279.75,32832.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827855587005615,1.0,0.0,0.0,3.76374888420105,3.763773441314697,9.452236326978892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.392578125,0.0,1638.9981689453125,1895.4371337890625,0.0,3242.679931640625,0.9284870028495787,1.0,0.0,3.0,1.0,0.0
18180600,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8459186553955078,0.3836030960083008,0.3468546271324157,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8640598058700562,0.4099244773387909,0.3898426592350006,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8683398365974426,0.4155888557434082,0.2922345399856567,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8090089559555054,0.3321781754493713,0.3170727789402008,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7215768098831177,0.2327085137367248,1.061029314994812,285.0224609375,284.95001220703125,299.09039306640625,292.89776611328125,298.9877014160156,297.308837890625,285.0208740234375,1.0,0.5541915893554688,0.520038902759552,0.520038902759552,1.0,1.0,-2.889981985092163,1.100317120552063,1.7896649837493896,0.4461452960968017,0.9831084609031676,0.9831084609031676,0.0,150.9486846923828,131.0,52456.94921875,0.0,2116.8408203125,1.0,280.0431823730469,283.3764038085937,295.87371826171875,299.2145690917969,293.1499938964844,293.1499938964844,279.75,32832.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827855587005615,1.0,0.0,0.0,3.76374888420105,3.763773441314697,9.452236326978892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.392578125,0.0,1638.9981689453125,1895.4371337890625,0.0,3242.679931640625,0.9284870028495787,1.0,0.0,3.0,1.0,0.0
18180660,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8614034652709961,0.3851334452629089,0.348172664642334,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8810292482376099,0.4124423563480377,0.3920655846595764,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8839066028594971,0.415866881608963,0.2923596799373626,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8233852386474609,0.3334389626979828,0.318082332611084,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7332428693771362,0.2329012900590896,1.060795545578003,284.8905334472656,284.95001220703125,299.16168212890625,292.9098815917969,299.0099792480469,297.3032531738281,284.8933410644531,1.0,0.5490145087242126,0.5186278223991394,0.5186278223991394,1.0,1.0,-2.895329236984253,1.1001908779144287,1.7951383590698242,0.4450220167636871,0.8734627962112427,0.8734627962112427,0.0,141.615234375,119.0,53270.01171875,0.0,2079.7939453125,1.0,279.7565002441406,283.2283630371094,295.9393615722656,299.39959716796875,293.1499938964844,293.1499938964844,280.04998779296875,38861.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927899599075317,1.0,0.0,0.0,3.6640663146972656,3.664091110229492,8.958183457252744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.2666015625,0.0,1570.3701171875,1895.4371337890625,0.0,3336.2890625,0.910491704940796,1.0,0.0,3.0,1.0,0.0
18180720,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8614034652709961,0.3851334452629089,0.348172664642334,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8810292482376099,0.4124423563480377,0.3920655846595764,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8839066028594971,0.415866881608963,0.2923596799373626,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8233852386474609,0.3334389626979828,0.318082332611084,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7332428693771362,0.2329012900590896,1.060795545578003,284.8905334472656,284.95001220703125,299.16168212890625,292.9098815917969,299.0099792480469,297.3032531738281,284.8933410644531,1.0,0.5490145087242126,0.5186278223991394,0.5186278223991394,1.0,1.0,-2.895329236984253,1.1001908779144287,1.7951383590698242,0.4450220167636871,0.8734627962112427,0.8734627962112427,0.0,141.615234375,119.0,53270.01171875,0.0,2079.7939453125,1.0,279.7565002441406,283.2283630371094,295.9393615722656,299.39959716796875,293.1499938964844,293.1499938964844,280.04998779296875,38861.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927899599075317,1.0,0.0,0.0,3.6640663146972656,3.664091110229492,8.958183457252744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.2666015625,0.0,1570.3701171875,1895.4371337890625,0.0,3336.2890625,0.910491704940796,1.0,0.0,3.0,1.0,0.0
18180780,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8757271766662598,0.3869830071926117,0.349193274974823,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8963955640792847,0.4147860109806061,0.3936936259269714,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8981804847717285,0.416685938835144,0.2924688756465912,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8359315991401672,0.334761381149292,0.3188022077083587,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7438279986381531,0.2333275973796844,1.0604902505874634,285.03253173828125,284.95001220703125,299.21356201171875,292.9181213378906,299.030517578125,297.3061218261719,285.0315856933594,1.0,0.5447916388511658,0.5176118016242981,0.5176118016242981,1.0,1.0,-2.899134635925293,1.100088596343994,1.7990460395812988,0.444056361913681,0.9815800189971924,0.9815800189971924,0.0,134.05911254882812,119.0,52577.828125,0.0,2048.83349609375,1.0,280.0295715332031,283.3778991699219,295.88336181640625,299.21502685546875,293.1499938964844,293.1499938964844,280.04998779296875,33044.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845155835151672,1.0,0.0,0.0,3.7530436515808105,3.753068208694458,9.39854260195716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.30224609375,0.0,1628.1212158203125,1895.4371337890625,0.0,3258.882568359375,0.9269216060638428,1.0,0.0,3.0,1.0,0.0
18180840,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8825948238372803,0.3877489566802978,0.3497766256332397,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9036083221435548,0.4157573282718658,0.3944800496101379,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9050018191337584,0.4170732200145721,0.2926459908485412,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8418878316879272,0.3353298902511596,0.3192076385021209,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7489445209503174,0.2335445135831833,1.0608152151107788,285.0242919921875,284.95001220703125,299.2338562011719,292.9212646484375,299.0389404296875,297.307861328125,285.0227966308594,1.0,0.5431446433067322,0.517216682434082,0.517216682434082,1.0,1.0,-2.9018714427948,1.1005741357803345,1.8012974262237549,0.4439577162265777,0.9907113909721376,0.9907113909721376,0.0,130.85592651367188,107.0,52687.55859375,0.0,2037.550048828125,1.0,280.0433654785156,283.368408203125,295.8961181640625,299.25177001953125,293.1499938964844,293.1499938964844,279.75,32935.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837890625,1.0,0.0,0.0,3.789478302001953,3.78950309753418,9.581910944689298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.734375,0.0,1670.150390625,1895.4371337890625,0.0,3252.0791015625,0.9343854784965516,1.0,0.0,3.0,1.0,0.0
18180900,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.895419716835022,0.3886352479457855,0.3506300449371338,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9180608987808228,0.4171634316444397,0.3957730233669281,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9187196493148804,0.4173721969127655,0.2928617298603058,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8531985282897949,0.3360765278339386,0.319845974445343,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7587056756019592,0.2337473928928375,1.0611755847930908,284.8815002441406,284.95001220703125,299.270263671875,292.9266967773437,299.0513000488281,297.30670166015625,284.87548828125,1.0,0.5401259660720825,0.5165111422538757,0.5165111422538757,1.0,1.0,-2.905916213989258,1.1010706424713137,1.8048455715179443,0.443675547838211,0.8983111381530762,0.8983111381530762,0.0,125.22064208984376,107.0,53743.85546875,0.0,2016.363525390625,1.0,279.7944030761719,283.2028503417969,295.9642333984375,299.486328125,293.1499938964844,293.1499938964844,279.75,36430.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908782005310059,1.0,0.0,0.0,3.7801451683044434,3.780170440673828,9.53477069742803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.419921875,0.0,1686.173828125,1895.4371337890625,0.0,3318.419677734375,0.9328160285949708,1.0,0.0,3.0,1.0,0.0
18180960,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.908377170562744,0.3892644047737121,0.3510346114635467,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.933346390724182,0.4183621406555176,0.3967317044734955,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9330434203147888,0.4174202382564544,0.2927796840667724,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8648325800895691,0.3366369009017944,0.3202058672904968,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7687227725982666,0.2338016033172607,1.0606002807617188,284.8891906738281,284.95001220703125,299.30682373046875,292.9319763183594,299.0619201660156,297.302734375,284.8920288085937,1.0,0.5369074940681458,0.5158129930496216,0.5158129930496216,1.0,1.0,-2.907200574874878,1.100407600402832,1.806793093681336,0.4428330957889557,0.8794410824775696,0.8794410824775696,0.0,119.86815643310548,95.0,53523.9375,0.0,1991.9605712890625,1.0,279.7565002441406,283.2168884277344,295.9611511230469,299.4375915527344,293.1499938964844,293.1499938964844,280.04998779296875,38809.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937084078788757,1.0,0.0,0.0,3.693561315536499,3.6935861110687256,9.102986950892956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.97607421875,0.0,1603.4439697265625,1895.4371337890625,0.0,3344.87060546875,0.917028307914734,1.0,0.0,3.0,1.0,0.0
18181020,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9461172819137572,0.3918535113334656,0.3525758683681488,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9704942107200624,0.4217546284198761,0.3991790413856506,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9686002135276794,0.4186768233776092,0.293072760105133,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8963306546211243,0.3385587334632873,0.3213228583335876,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7958818674087524,0.2344866096973419,1.060644507408142,285.0263061523437,284.95001220703125,299.3805236816406,292.9421081542969,299.0914306640625,297.3076477050781,285.02490234375,1.0,0.5304100513458252,0.5144166350364685,0.5144166350364685,1.0,1.0,-2.913734674453736,1.1007603406906128,1.812974214553833,0.4417667090892792,0.9992547631263732,0.9992547631263732,0.0,108.1811294555664,98.0,52913.1171875,0.0,1944.707763671875,1.0,280.0435485839844,283.3604736328125,295.9169616699219,299.28729248046875,293.1499938964844,293.1499938964844,279.75,33006.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847243785858154,1.0,0.0,0.0,3.814958095550537,3.814983129501343,9.711197890283074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3427734375,0.0,1701.13916015625,1895.4371337890625,0.0,3260.837890625,0.9402047395706176,1.0,0.0,3.0,1.0,0.0
18181080,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9461172819137572,0.3918535113334656,0.3525758683681488,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9704942107200624,0.4217546284198761,0.3991790413856506,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9686002135276794,0.4186768233776092,0.293072760105133,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8963306546211243,0.3385587334632873,0.3213228583335876,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7958818674087524,0.2344866096973419,1.060644507408142,285.0263061523437,284.95001220703125,299.3805236816406,292.9421081542969,299.0914306640625,297.3076477050781,285.02490234375,1.0,0.5304100513458252,0.5144166350364685,0.5144166350364685,1.0,1.0,-2.913734674453736,1.1007603406906128,1.812974214553833,0.4417667090892792,0.9992547631263732,0.9992547631263732,0.0,108.1811294555664,98.0,52913.1171875,0.0,1944.707763671875,1.0,280.0435485839844,283.3604736328125,295.9169616699219,299.28729248046875,293.1499938964844,293.1499938964844,279.75,33006.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847243785858154,1.0,0.0,0.0,3.814958095550537,3.814983129501343,9.711197890283074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3427734375,0.0,1701.13916015625,1895.4371337890625,0.0,3260.837890625,0.9402047395706176,1.0,0.0,3.0,1.0,0.0
18181140,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9669362306594848,0.393294095993042,0.3539932668209076,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9889942407608032,0.4244005680084228,0.4017015397548675,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9859567880630492,0.419043093919754,0.2933913171291351,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9161675572395324,0.3398654162883758,0.3225513696670532,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.811713695526123,0.2347558140754699,1.0615715980529783,284.8889465332031,284.95001220703125,299.454833984375,292.9516906738281,299.1146240234375,297.30230712890625,284.89166259765625,1.0,0.5283686518669128,0.5130203366279602,0.5130203366279602,1.0,1.0,-2.921449422836304,1.1015660762786863,1.8198833465576167,0.4410693943500519,0.8872682452201843,0.8872682452201843,0.0,102.7688446044922,116.0,53815.2578125,0.0,1930.4088134765625,1.0,279.756103515625,283.2054138183594,295.9812927246094,299.4750366210937,293.1499938964844,293.1499938964844,280.04998779296875,38676.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947198390960693,1.0,0.0,0.0,3.725771903991699,3.725797176361084,9.262448656954804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.58154296875,0.0,1639.5560302734375,1895.4371337890625,0.0,3354.31787109375,0.9240427017211914,1.0,0.0,3.0,1.0,0.0
18181200,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9669362306594848,0.393294095993042,0.3539932668209076,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9889942407608032,0.4244005680084228,0.4017015397548675,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9859567880630492,0.419043093919754,0.2933913171291351,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9161675572395324,0.3398654162883758,0.3225513696670532,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.811713695526123,0.2347558140754699,1.0615715980529783,284.8889465332031,284.95001220703125,299.454833984375,292.9516906738281,299.1146240234375,297.30230712890625,284.89166259765625,1.0,0.5283686518669128,0.5130203366279602,0.5130203366279602,1.0,1.0,-2.921449422836304,1.1015660762786863,1.8198833465576167,0.4410693943500519,0.8872682452201843,0.8872682452201843,0.0,102.7688446044922,116.0,53815.2578125,0.0,1930.4088134765625,1.0,279.756103515625,283.2054138183594,295.9812927246094,299.4750366210937,293.1499938964844,293.1499938964844,280.04998779296875,38676.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947198390960693,1.0,0.0,0.0,3.725771903991699,3.725797176361084,9.262448656954804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.58154296875,0.0,1639.5560302734375,1895.4371337890625,0.0,3354.31787109375,0.9240427017211914,1.0,0.0,3.0,1.0,0.0
18181260,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.956636607646942,0.3957405388355255,0.3559992909431457,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9808961749076844,0.4277849495410919,0.4047614634037018,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9760743379592896,0.4202568531036377,0.2941148579120636,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9055365920066832,0.3417280912399292,0.3242368996143341,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8024665117263794,0.2353796511888504,1.0643314123153689,285.0339660644531,284.95001220703125,299.5297241210937,292.9608154296875,299.14404296875,297.3063659667969,285.0331726074219,1.0,0.5331210494041443,0.5116286873817444,0.5116286873817444,1.0,1.0,-2.933739423751831,1.1042985916137695,1.8294408321380613,0.4410665333271026,1.0,1.0,0.0,106.82908630371094,134.0,53228.62109375,0.0,1970.9197998046875,1.0,280.0437316894531,283.3563842773437,295.9367980957031,299.3260498046875,293.1499938964844,293.1499938964844,279.75,33222.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859561085700989,1.0,0.0,0.0,3.841596126556397,3.84162163734436,9.84728899311449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.94140625,0.0,1735.083251953125,1895.4371337890625,0.0,3272.3701171875,0.9462307095527648,1.0,0.0,3.0,1.0,0.0
18181320,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.956636607646942,0.3957405388355255,0.3559992909431457,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9808961749076844,0.4277849495410919,0.4047614634037018,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9760743379592896,0.4202568531036377,0.2941148579120636,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9055365920066832,0.3417280912399292,0.3242368996143341,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8024665117263794,0.2353796511888504,1.0643314123153689,285.0339660644531,284.95001220703125,299.5297241210937,292.9608154296875,299.14404296875,297.3063659667969,285.0331726074219,1.0,0.5331210494041443,0.5116286873817444,0.5116286873817444,1.0,1.0,-2.933739423751831,1.1042985916137695,1.8294408321380613,0.4410665333271026,1.0,1.0,0.0,106.82908630371094,134.0,53228.62109375,0.0,1970.9197998046875,1.0,280.0437316894531,283.3563842773437,295.9367980957031,299.3260498046875,293.1499938964844,293.1499938964844,279.75,33222.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859561085700989,1.0,0.0,0.0,3.841596126556397,3.84162163734436,9.84728899311449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.94140625,0.0,1735.083251953125,1895.4371337890625,0.0,3272.3701171875,0.9462307095527648,1.0,0.0,3.0,1.0,0.0
18181380,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9266467690467834,0.3969350159168243,0.357809454202652,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9548925757408142,0.4303359389305115,0.4078355133533478,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9474006295204164,0.4204999804496765,0.2948202788829803,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8797836899757385,0.3428907096385956,0.325969398021698,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7790961265563965,0.2354944497346878,1.0676051378250122,284.8934936523437,284.95001220703125,299.6050720214844,292.9695739746094,299.16656494140625,297.2994689941406,284.8954772949219,1.0,0.5415356755256653,0.5102370977401733,0.5102370977401733,1.0,1.0,-2.946483850479126,1.1071614027023315,1.8393224477767944,0.4413441121578216,0.901568591594696,0.901568591594696,0.0,117.25348663330078,152.0,54292.0,0.0,2044.48486328125,1.0,279.7568664550781,283.1944274902344,296.0008239746094,299.5223999023437,293.1499938964844,293.1499938964844,279.45001220703125,38146.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963304162025452,1.0,0.0,0.0,3.772447824478149,3.772473335266113,9.495979043094848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4814453125,0.0,1690.3106689453125,1895.4371337890625,0.0,3369.354736328125,0.9340574145317078,1.0,0.0,3.0,1.0,0.0
18181440,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9266467690467834,0.3969350159168243,0.357809454202652,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9548925757408142,0.4303359389305115,0.4078355133533478,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9474006295204164,0.4204999804496765,0.2948202788829803,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8797836899757385,0.3428907096385956,0.325969398021698,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7790961265563965,0.2354944497346878,1.0676051378250122,284.8934936523437,284.95001220703125,299.6050720214844,292.9695739746094,299.16656494140625,297.2994689941406,284.8954772949219,1.0,0.5415356755256653,0.5102370977401733,0.5102370977401733,1.0,1.0,-2.946483850479126,1.1071614027023315,1.8393224477767944,0.4413441121578216,0.901568591594696,0.901568591594696,0.0,117.25348663330078,152.0,54292.0,0.0,2044.48486328125,1.0,279.7568664550781,283.1944274902344,296.0008239746094,299.5223999023437,293.1499938964844,293.1499938964844,279.45001220703125,38146.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963304162025452,1.0,0.0,0.0,3.772447824478149,3.772473335266113,9.495979043094848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.4814453125,0.0,1690.3106689453125,1895.4371337890625,0.0,3369.354736328125,0.9340574145317078,1.0,0.0,3.0,1.0,0.0
18181500,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9091096520423888,0.3973110318183899,0.3584696352481842,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.9377355575561525,0.4314180314540863,0.4091800153255462,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.928983747959137,0.42039754986763,0.2949984073638916,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8651810884475708,0.3432845771312713,0.3266641795635223,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7658392190933228,0.2353815287351608,1.0686026811599731,284.80877685546875,284.95001220703125,299.6429138183594,292.97381591796875,299.1766662597656,297.2942199707031,284.811767578125,1.0,0.5464394092559814,0.5095412731170654,0.5095412731170654,1.0,1.0,-2.9511430263519287,1.1078656911849976,1.8432774543762207,0.4411021769046783,0.81217360496521,0.81217360496521,0.0,124.05902099609376,152.0,54773.0390625,0.0,2086.60986328125,1.0,279.4987487792969,283.0946350097656,296.0249328613281,299.6539611816406,293.1499938964844,293.1499938964844,279.45001220703125,43210.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025776386260986,1.0,0.0,0.0,3.6357150077819824,3.635740280151367,8.820088623906486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7080078125,0.0,1571.0692138671875,1895.4371337890625,0.0,3427.60009765625,0.9046207070350648,1.0,0.0,3.0,1.0,0.0
18181560,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8935297727584839,0.3978686928749084,0.3590961098670959,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9203665256500244,0.4326193630695343,0.4104898869991302,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9109954237937928,0.4204337894916534,0.295145571231842,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8512899875640869,0.3437569737434387,0.3273184299468994,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.753218948841095,0.2353009581565857,1.0693944692611694,284.8837585449219,284.95001220703125,299.6808166503906,292.9779968261719,299.187744140625,297.29058837890625,284.8868408203125,1.0,0.5516381859779358,0.5087672472000122,0.5087672472000122,1.0,1.0,-2.955383777618408,1.1082597970962524,1.847123980522156,0.4406073093414306,0.8283235430717468,0.8283235430717468,0.0,131.4973907470703,170.0,54469.3359375,0.0,2131.33935546875,1.0,279.4581298828125,283.1630249023437,295.9950866699219,299.5440979003906,293.1499938964844,293.1499938964844,279.75,41454.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027058482170104,1.0,0.0,0.0,3.511107921600342,3.511131525039673,8.225866281463823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.53759765625,0.0,1423.3265380859375,1895.4371337890625,0.0,3428.793701171875,0.8797522187232971,1.0,0.0,3.0,1.0,0.0
18181620,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8686500787734985,0.4001340866088867,0.3614360690116882,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8938480019569397,0.4359619617462158,0.4139888882637024,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8841515183448792,0.4215943515300751,0.2961912155151367,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8291692733764648,0.3454682826995849,0.3293244540691376,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7331209778785706,0.2356968820095062,1.073248028755188,285.0101623535156,284.95001220703125,299.75689697265625,292.9861755371094,299.2173767089844,297.29510498046875,285.0099182128906,1.0,0.5630187392234802,0.507219135761261,0.507219135761261,1.0,1.0,-2.9706945419311523,1.11186420917511,1.858830451965332,0.4408503472805023,0.9336233735084534,0.9336233735084534,0.0,146.70677185058594,188.0,54038.96875,0.0,2234.86376953125,1.0,279.74139404296875,283.2943115234375,295.9520874023437,299.3897705078125,293.1499938964844,293.1499938964844,279.45001220703125,33457.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915232419967651,1.0,0.0,0.0,3.635584115982056,3.635607481002808,8.81945368291781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.171875,0.0,1498.2425537109375,1895.4371337890625,0.0,3324.449951171875,0.9003860950469971,1.0,0.0,3.0,1.0,0.0
18181680,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8686500787734985,0.4001340866088867,0.3614360690116882,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8938480019569397,0.4359619617462158,0.4139888882637024,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8841515183448792,0.4215943515300751,0.2961912155151367,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8291692733764648,0.3454682826995849,0.3293244540691376,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7331209778785706,0.2356968820095062,1.073248028755188,285.0101623535156,284.95001220703125,299.75689697265625,292.9861755371094,299.2173767089844,297.29510498046875,285.0099182128906,1.0,0.5630187392234802,0.507219135761261,0.507219135761261,1.0,1.0,-2.9706945419311523,1.11186420917511,1.858830451965332,0.4408503472805023,0.9336233735084534,0.9336233735084534,0.0,146.70677185058594,188.0,54038.96875,0.0,2234.86376953125,1.0,279.74139404296875,283.2943115234375,295.9520874023437,299.3897705078125,293.1499938964844,293.1499938964844,279.45001220703125,33457.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915232419967651,1.0,0.0,0.0,3.635584115982056,3.635607481002808,8.81945368291781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.171875,0.0,1498.2425537109375,1895.4371337890625,0.0,3324.449951171875,0.9003860950469971,1.0,0.0,3.0,1.0,0.0
18181740,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.846303403377533,0.4011444747447967,0.3632587492465973,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8707626461982727,0.4384804666042328,0.4172357022762298,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8601424694061279,0.421806275844574,0.2970176637172699,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8086474537849426,0.3465069830417633,0.3311498165130615,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7146748900413513,0.2356303632259369,1.0767395496368408,284.913330078125,284.95001220703125,299.8331604003906,292.9942321777344,299.239990234375,297.2886962890625,284.9153747558594,1.0,0.5749711394309998,0.5056710243225098,0.5056710243225098,1.0,1.0,-2.9841811656951904,1.11464262008667,1.8695385456085205,0.4408645331859588,0.8513328433036804,0.8513328433036804,0.0,163.68637084960938,191.0,54839.16796875,0.0,2345.139892578125,1.0,279.4577941894531,283.17529296875,296.0168762207031,299.57293701171875,293.1499938964844,293.1499938964844,279.75,38599.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000674486160278,1.0,0.0,0.0,3.5244643688201904,3.5244877338409424,8.288569119940803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.44873046875,0.0,1416.72021484375,1895.4371337890625,0.0,3404.213134765625,0.8797981142997742,1.0,0.0,3.0,1.0,0.0
18181800,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.846303403377533,0.4011444747447967,0.3632587492465973,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8707626461982727,0.4384804666042328,0.4172357022762298,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8601424694061279,0.421806275844574,0.2970176637172699,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8086474537849426,0.3465069830417633,0.3311498165130615,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7146748900413513,0.2356303632259369,1.0767395496368408,284.913330078125,284.95001220703125,299.8331604003906,292.9942321777344,299.239990234375,297.2886962890625,284.9153747558594,1.0,0.5749711394309998,0.5056710243225098,0.5056710243225098,1.0,1.0,-2.9841811656951904,1.11464262008667,1.8695385456085205,0.4408645331859588,0.8513328433036804,0.8513328433036804,0.0,163.68637084960938,191.0,54839.16796875,0.0,2345.139892578125,1.0,279.4577941894531,283.17529296875,296.0168762207031,299.57293701171875,293.1499938964844,293.1499938964844,279.75,38599.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000674486160278,1.0,0.0,0.0,3.5244643688201904,3.5244877338409424,8.288569119940803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.44873046875,0.0,1416.72021484375,1895.4371337890625,0.0,3404.213134765625,0.8797981142997742,1.0,0.0,3.0,1.0,0.0
18181860,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8350796103477478,0.4030360877513885,0.3651043772697449,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.859323263168335,0.4416549205780029,0.4204294085502624,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8477358222007751,0.4227543175220489,0.2978122234344482,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7970706820487976,0.3480391800403595,0.3328430652618408,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7037006616592407,0.2358830422163009,1.079271674156189,285.02081298828125,284.95001220703125,299.9096069335937,293.002197265625,299.2678527832031,297.2908630371094,285.0196838378906,1.0,0.5826762914657593,0.5040769577026367,0.5040769577026367,1.0,1.0,-2.996270179748535,1.1167293787002563,1.8795408010482788,0.4403570294380188,0.9565411806106568,0.9565411806106568,0.0,174.65829467773438,179.0,54463.953125,0.0,2423.11376953125,1.0,279.7415771484375,283.2891540527344,295.98095703125,299.44549560546875,293.1499938964844,293.1499938964844,279.45001220703125,32638.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892002284526825,1.0,0.0,0.0,3.671108484268189,3.67113208770752,8.992651032713184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.4560546875,0.0,1531.4840087890625,1895.4371337890625,0.0,3328.927734375,0.9076891541481018,1.0,0.0,3.0,1.0,0.0
18181920,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8350796103477478,0.4030360877513885,0.3651043772697449,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.859323263168335,0.4416549205780029,0.4204294085502624,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8477358222007751,0.4227543175220489,0.2978122234344482,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7970706820487976,0.3480391800403595,0.3328430652618408,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7037006616592407,0.2358830422163009,1.079271674156189,285.02081298828125,284.95001220703125,299.9096069335937,293.002197265625,299.2678527832031,297.2908630371094,285.0196838378906,1.0,0.5826762914657593,0.5040769577026367,0.5040769577026367,1.0,1.0,-2.996270179748535,1.1167293787002563,1.8795408010482788,0.4403570294380188,0.9565411806106568,0.9565411806106568,0.0,174.65829467773438,179.0,54463.953125,0.0,2423.11376953125,1.0,279.7415771484375,283.2891540527344,295.98095703125,299.44549560546875,293.1499938964844,293.1499938964844,279.45001220703125,32638.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892002284526825,1.0,0.0,0.0,3.671108484268189,3.67113208770752,8.992651032713184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.4560546875,0.0,1531.4840087890625,1895.4371337890625,0.0,3328.927734375,0.9076891541481018,1.0,0.0,3.0,1.0,0.0
18181980,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8341080546379089,0.4036265015602112,0.3660188615322113,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8589765429496765,0.4435659050941467,0.4225384593009949,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8463115096092224,0.4227976202964782,0.2981025278568268,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7961452603340149,0.3487605154514313,0.3337917923927307,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7022449374198914,0.2357504963874817,1.0796688795089722,284.887939453125,284.95001220703125,299.9708251953125,293.0085754394531,299.28485107421875,297.2846984863281,284.8915405273437,1.0,0.5839372277259827,0.502801775932312,0.502801775932312,1.0,1.0,-3.00188422203064,1.116663932800293,1.885220408439636,0.4393020570278168,0.856560230255127,0.856560230255127,0.0,176.34768676757812,179.0,55267.01171875,0.0,2442.08544921875,1.0,279.4654235839844,283.1410217285156,296.0466003417969,299.6472473144531,293.1499938964844,293.1499938964844,279.45001220703125,38900.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901431441307068,1.0,0.0,0.0,3.589883089065552,3.589907169342041,8.599117791163735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3046875,0.0,1488.652099609375,1895.4371337890625,0.0,3416.923828125,0.8935819864273071,1.0,0.0,3.0,1.0,0.0
18182040,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.834440290927887,0.4037828743457794,0.3661023378372192,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8595434427261353,0.4440411329269409,0.4229431748390198,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8465684652328491,0.4228025078773498,0.2980732917785644,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7965378165245056,0.3489322960376739,0.3339212834835052,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7024344205856323,0.235705628991127,1.0793612003326416,284.90240478515625,284.95001220703125,299.9861145019531,293.0101928710937,299.2890625,297.2831726074219,284.904541015625,1.0,0.5837942361831665,0.5024829506874084,0.5024829506874084,1.0,1.0,-3.0022218227386475,1.1162056922912598,1.886016130447388,0.4387981295585632,0.8589543700218201,0.8589543700218201,0.0,176.11619567871094,167.0,55235.3359375,0.0,2441.525634765625,1.0,279.4574279785156,283.15203857421875,296.039306640625,299.6247253417969,293.1499938964844,293.1499938964844,279.75,38565.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018864035606384,1.0,0.0,0.0,3.5713675022125244,3.5713911056518555,8.510642715009453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.9736328125,0.0,1466.2147216796875,1895.4371337890625,0.0,3421.161865234375,0.8899503350257874,1.0,0.0,3.0,1.0,0.0
18182100,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8367497324943542,0.4046212136745453,0.3665072023868561,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8625093102455139,0.4455629587173462,0.424085408449173,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.848703145980835,0.4231889545917511,0.2981105744838714,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7989926338195801,0.3496273159980774,0.3343328237533569,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7042238116264343,0.2357809245586395,1.078788995742798,285.0234680175781,284.95001220703125,300.0243835449219,293.01422119140625,299.30230712890625,297.2835693359375,285.0262451171875,1.0,0.5829022526741028,0.5016859173774719,0.5016859173774719,1.0,1.0,-3.0039286613464355,1.115419864654541,1.8885087966918943,0.4376430511474609,0.9436739683151244,0.9436739683151244,0.0,174.38291931152344,167.0,54509.16015625,0.0,2435.804443359375,1.0,279.69989013671875,283.284912109375,295.9846496582031,299.42095947265625,293.1499938964844,293.1499938964844,279.75,33810.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957774043083191,1.0,0.0,0.0,3.6268951892852783,3.6269185543060303,8.777347488830856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.091796875,0.0,1491.338623046875,1895.4371337890625,0.0,3364.1923828125,0.9002915620803833,1.0,0.0,3.0,1.0,0.0
18182160,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8410947918891907,0.4056423306465149,0.3672702610492706,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8676183819770813,0.4472601413726806,0.4255096912384033,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8529106974601746,0.4237751066684723,0.2983878850936889,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8034620881080627,0.3504762351512909,0.3349635004997253,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7078280448913574,0.2359877824783325,1.078916311264038,285.015380859375,284.95001220703125,300.0626220703125,293.0182800292969,299.3169860839844,297.2861633300781,285.01373291015625,1.0,0.5814903378486633,0.5009419322013855,0.5009419322013855,1.0,1.0,-3.007800817489624,1.115614414215088,1.892186403274536,0.4370136559009552,0.9624361395835876,0.9624361395835876,0.0,171.2600860595703,155.0,54708.4296875,0.0,2426.933349609375,1.0,279.7426147460937,283.273193359375,295.9958801269531,299.4791259765625,293.1499938964844,293.1499938964844,279.45001220703125,32835.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936207890510559,1.0,0.0,0.0,3.7059175968170166,3.705941438674927,9.163994150185316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.3681640625,0.0,1572.2373046875,1895.4371337890625,0.0,3344.052001953125,0.9154877662658693,1.0,0.0,3.0,1.0,0.0
18182220,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8513603210449219,0.4064363241195678,0.3679755628108978,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8798248171806335,0.4497718214988708,0.4277816414833069,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8631352782249451,0.4239427149295807,0.2984655201435089,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8138119578361511,0.3514642119407654,0.335768848657608,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7162160277366638,0.2359268814325332,1.0777919292449951,284.8976135253906,284.95001220703125,300.1390075683594,293.0265808105469,299.3388977050781,297.27996826171875,284.89990234375,1.0,0.5772579908370972,0.4994538426399231,0.4994538426399231,1.0,1.0,-3.011098146438598,1.1141401529312134,1.8969579935073853,0.4350378513336181,0.8613333702087402,0.8613333702087402,0.0,163.59173583984375,143.0,55419.75390625,0.0,2393.63232421875,1.0,279.45721435546875,283.138427734375,296.05291748046875,299.6507568359375,293.1499938964844,293.1499938964844,279.75,38808.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029213190078736,1.0,0.0,0.0,3.595975160598755,3.595999240875244,8.628328487247927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.08642578125,0.0,1494.5946044921875,1895.4371337890625,0.0,3430.800048828125,0.8955904245376587,1.0,0.0,3.0,1.0,0.0
18182280,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8513603210449219,0.4064363241195678,0.3679755628108978,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8798248171806335,0.4497718214988708,0.4277816414833069,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8631352782249451,0.4239427149295807,0.2984655201435089,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8138119578361511,0.3514642119407654,0.335768848657608,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7162160277366638,0.2359268814325332,1.0777919292449951,284.8976135253906,284.95001220703125,300.1390075683594,293.0265808105469,299.3388977050781,297.27996826171875,284.89990234375,1.0,0.5772579908370972,0.4994538426399231,0.4994538426399231,1.0,1.0,-3.011098146438598,1.1141401529312134,1.8969579935073853,0.4350378513336181,0.8613333702087402,0.8613333702087402,0.0,163.59173583984375,143.0,55419.75390625,0.0,2393.63232421875,1.0,279.45721435546875,283.138427734375,296.05291748046875,299.6507568359375,293.1499938964844,293.1499938964844,279.75,38808.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029213190078736,1.0,0.0,0.0,3.595975160598755,3.595999240875244,8.628328487247927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.08642578125,0.0,1494.5946044921875,1895.4371337890625,0.0,3430.800048828125,0.8955904245376587,1.0,0.0,3.0,1.0,0.0
18182340,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8665051460266113,0.4083459675312042,0.3690065741539001,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8970765471458435,0.4531380236148834,0.430289477109909,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8782687187194824,0.4250459671020508,0.2987277805805206,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8276457190513611,0.3531177639961242,0.3367180824279785,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7275725603103638,0.2363360077142715,1.0769859552383425,285.0142517089844,284.95001220703125,300.2152404785156,293.0351867675781,299.3673400878906,297.2843322753906,285.01324462890625,1.0,0.5719408392906189,0.4979657530784607,0.4979657530784607,1.0,1.0,-3.01583194732666,1.1132553815841677,1.9025764465332031,0.4331240952014923,0.965862512588501,0.965862512588501,0.0,153.68093872070312,131.0,54851.30078125,0.0,2351.35009765625,1.0,279.7420654296875,283.2641296386719,296.0113525390625,299.50347900390625,293.1499938964844,293.1499938964844,279.45001220703125,33039.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942252993583679,1.0,0.0,0.0,3.723662853240967,3.723687171936035,9.251965025214304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.341796875,0.0,1594.079345703125,1895.4371337890625,0.0,3349.69873046875,0.91981041431427,1.0,0.0,3.0,1.0,0.0
