time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182400,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8665051460266113,0.4083459675312042,0.3690065741539001,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8970765471458435,0.4531380236148834,0.430289477109909,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8782687187194824,0.4250459671020508,0.2987277805805206,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8276457190513611,0.3531177639961242,0.3367180824279785,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7275725603103638,0.2363360077142715,1.0769859552383425,285.0142517089844,284.95001220703125,300.2152404785156,293.0351867675781,299.3673400878906,297.2843322753906,285.01324462890625,1.0,0.5719408392906189,0.4979657530784607,0.4979657530784607,1.0,1.0,-3.01583194732666,1.1132553815841677,1.9025764465332031,0.4331240952014923,0.965862512588501,0.965862512588501,0.0,153.68093872070312,131.0,54851.30078125,0.0,2351.35009765625,1.0,279.7420654296875,283.2641296386719,296.0113525390625,299.50347900390625,293.1499938964844,293.1499938964844,279.45001220703125,33039.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942252993583679,1.0,0.0,0.0,3.723662853240967,3.723687171936035,9.251965025214304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.341796875,0.0,1594.079345703125,1895.4371337890625,0.0,3349.69873046875,0.91981041431427,1.0,0.0,3.0,1.0,0.0
18182460,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8846702575683594,0.4091403782367706,0.369614839553833,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.918386459350586,0.4557589888572693,0.4325598478317261,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8964604735374451,0.425309956073761,0.2987946271896362,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8438692092895508,0.354185938835144,0.3374938368797302,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7408888936042786,0.2363790273666381,1.075825572013855,284.8968200683594,284.95001220703125,300.29119873046875,293.044189453125,299.3894348144531,297.27899169921875,284.8991394042969,1.0,0.5660154223442078,0.4965575039386749,0.4965575039386749,1.0,1.0,-3.018918514251709,1.1117968559265137,1.9071216583251955,0.4311935901641845,0.864642322063446,0.864642322063446,0.0,143.20068359375,119.0,55575.51953125,0.0,2303.009765625,1.0,279.45709228515625,283.1289978027344,296.0693359375,299.67645263671875,293.1499938964844,293.1499938964844,279.75,38839.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032517075538636,1.0,0.0,0.0,3.615089893341065,3.6151139736175537,8.720301138964714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1474609375,0.0,1515.71484375,1895.4371337890625,0.0,3433.875732421875,0.8998504281044006,1.0,0.0,3.0,1.0,0.0
18182520,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8846702575683594,0.4091403782367706,0.369614839553833,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.918386459350586,0.4557589888572693,0.4325598478317261,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8964604735374451,0.425309956073761,0.2987946271896362,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8438692092895508,0.354185938835144,0.3374938368797302,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7408888936042786,0.2363790273666381,1.075825572013855,284.8968200683594,284.95001220703125,300.29119873046875,293.044189453125,299.3894348144531,297.27899169921875,284.8991394042969,1.0,0.5660154223442078,0.4965575039386749,0.4965575039386749,1.0,1.0,-3.018918514251709,1.1117968559265137,1.9071216583251955,0.4311935901641845,0.864642322063446,0.864642322063446,0.0,143.20068359375,119.0,55575.51953125,0.0,2303.009765625,1.0,279.45709228515625,283.1289978027344,296.0693359375,299.67645263671875,293.1499938964844,293.1499938964844,279.75,38839.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032517075538636,1.0,0.0,0.0,3.615089893341065,3.6151139736175537,8.720301138964714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1474609375,0.0,1515.71484375,1895.4371337890625,0.0,3433.875732421875,0.8998504281044006,1.0,0.0,3.0,1.0,0.0
18182580,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9087488651275636,0.4110341370105743,0.3705659806728363,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9474360942840576,0.4592238962650299,0.435093343257904,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9215680360794068,0.4264902472496032,0.2990618944168091,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8655100464820862,0.3559032678604126,0.3384391963481903,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7587271332740784,0.2368685007095337,1.0750946998596191,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,299.4178771972656,297.2839050292969,285.0150756835937,1.0,0.5597352981567383,0.4951492547988891,0.4951492547988891,1.0,1.0,-3.0236783027648926,1.1110302209854126,1.9126482009887693,0.4293730854988098,0.971818506717682,0.971818506717682,0.0,131.7303924560547,107.0,54998.55859375,0.0,2252.469970703125,1.0,279.7430419921875,283.2573547363281,296.028564453125,299.5298156738281,293.1499938964844,293.1499938964844,279.45001220703125,32994.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943887948989868,1.0,0.0,0.0,3.742655515670776,3.7426798343658447,9.346585443381628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.5615234375,0.0,1615.659423828125,1895.4371337890625,0.0,3351.225830078125,0.923816740512848,1.0,0.0,3.0,1.0,0.0
18182640,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9087488651275636,0.4110341370105743,0.3705659806728363,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9474360942840576,0.4592238962650299,0.435093343257904,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9215680360794068,0.4264902472496032,0.2990618944168091,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8655100464820862,0.3559032678604126,0.3384391963481903,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7587271332740784,0.2368685007095337,1.0750946998596191,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,299.4178771972656,297.2839050292969,285.0150756835937,1.0,0.5597352981567383,0.4951492547988891,0.4951492547988891,1.0,1.0,-3.0236783027648926,1.1110302209854126,1.9126482009887693,0.4293730854988098,0.971818506717682,0.971818506717682,0.0,131.7303924560547,107.0,54998.55859375,0.0,2252.469970703125,1.0,279.7430419921875,283.2573547363281,296.028564453125,299.5298156738281,293.1499938964844,293.1499938964844,279.45001220703125,32994.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943887948989868,1.0,0.0,0.0,3.742655515670776,3.7426798343658447,9.346585443381628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.5615234375,0.0,1615.659423828125,1895.4371337890625,0.0,3351.225830078125,0.923816740512848,1.0,0.0,3.0,1.0,0.0
18182700,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.924303412437439,0.4115168154239654,0.3710641860961914,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.963261902332306,0.4606563746929168,0.4364204108715057,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9373985528945924,0.4267522394657135,0.2992477416992187,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8786587715148926,0.3565366566181183,0.3389710783958435,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7696772217750549,0.2369822114706039,1.07502543926239,284.8784484863281,284.95001220703125,300.4045104980469,293.0586853027344,299.4295349121094,297.28253173828125,284.8738098144531,1.0,0.5565800666809082,0.4944451153278351,0.4944451153278351,1.0,1.0,-3.026657819747925,1.1108729839324951,1.9157849550247192,0.4286684691905975,0.8802003860473633,0.8802003860473633,0.0,125.89024353027344,107.0,55997.26953125,0.0,2227.65869140625,1.0,279.4955444335937,283.0985717773437,296.093505859375,299.7605895996094,293.1499938964844,293.1499938964844,279.45001220703125,36880.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010789394378662,1.0,0.0,0.0,3.723604202270508,3.7236289978027344,9.251673418475548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.2119140625,0.0,1623.3319091796875,1895.4371337890625,0.0,3413.639404296875,0.9202864766120912,1.0,0.0,3.0,1.0,0.0
18182760,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.940116822719574,0.4117724001407623,0.3711118102073669,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9776586294174194,0.4619058668613434,0.4374032318592071,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9527639746665956,0.4268017411231994,0.2991479337215423,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8920887112617493,0.3570070564746856,0.3392269909381866,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7809012532234192,0.2369681745767593,1.0740704536437988,284.8956298828125,284.95001220703125,300.4420471191406,293.0638122558594,299.4395446777344,297.2787475585937,284.8980407714844,1.0,0.5532544255256653,0.4937504231929779,0.4937504231929779,1.0,1.0,-3.026938915252685,1.1096229553222656,1.91731595993042,0.427443265914917,0.8686190843582153,0.8686190843582153,0.0,120.38556671142578,110.0,55748.77734375,0.0,2199.742431640625,1.0,279.4571533203125,283.1193542480469,296.0889587402344,299.7066955566406,293.1499938964844,293.1499938964844,279.75,38809.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034374356269836,1.0,0.0,0.0,3.635817050933838,3.635841369628906,8.820583730084763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.5810546875,0.0,1538.3890380859375,1895.4371337890625,0.0,3435.604736328125,0.9043768048286438,1.0,0.0,3.0,1.0,0.0
18182820,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.959349513053894,0.4135861992835998,0.3722063601016998,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9937533140182496,0.4654177129268646,0.4402054846286773,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.970522940158844,0.4280061721801758,0.2995999157428741,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9095404744148254,0.3587391972541809,0.3404139876365661,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7950855493545532,0.2374847084283828,1.0745590925216677,285.019775390625,284.95001220703125,300.5167541503906,293.0746765136719,299.4674377441406,297.2834777832031,285.018310546875,1.0,0.5511422157287598,0.4923610389232635,0.4923610389232635,1.0,1.0,-3.034169435501098,1.1098639965057373,1.924305438995361,0.4260201156139374,0.9793624877929688,0.9793624877929688,0.0,114.68014526367188,128.0,55193.625,0.0,2183.087646484375,1.0,279.7431640625,283.2514343261719,296.0497436523437,299.5621643066406,293.1499938964844,293.1499938964844,279.45001220703125,32982.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946149945259094,1.0,0.0,0.0,3.7623159885406494,3.762340545654297,9.44504108701949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.306640625,0.0,1638.4791259765625,1895.4371337890625,0.0,3353.338134765625,0.928266167640686,1.0,0.0,3.0,1.0,0.0
18182880,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.959349513053894,0.4135861992835998,0.3722063601016998,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9937533140182496,0.4654177129268646,0.4402054846286773,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.970522940158844,0.4280061721801758,0.2995999157428741,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9095404744148254,0.3587391972541809,0.3404139876365661,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7950855493545532,0.2374847084283828,1.0745590925216677,285.019775390625,284.95001220703125,300.5167541503906,293.0746765136719,299.4674377441406,297.2834777832031,285.018310546875,1.0,0.5511422157287598,0.4923610389232635,0.4923610389232635,1.0,1.0,-3.034169435501098,1.1098639965057373,1.924305438995361,0.4260201156139374,0.9793624877929688,0.9793624877929688,0.0,114.68014526367188,128.0,55193.625,0.0,2183.087646484375,1.0,279.7431640625,283.2514343261719,296.0497436523437,299.5621643066406,293.1499938964844,293.1499938964844,279.45001220703125,32982.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946149945259094,1.0,0.0,0.0,3.7623159885406494,3.762340545654297,9.44504108701949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.306640625,0.0,1638.4791259765625,1895.4371337890625,0.0,3353.338134765625,0.928266167640686,1.0,0.0,3.0,1.0,0.0
18182940,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9469885230064392,0.4141407608985901,0.3732194602489471,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9853115677833556,0.4680639207363128,0.4431365728378296,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9585393071174622,0.4282615482807159,0.3001312017440796,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8985908627510071,0.3597812354564667,0.341796338558197,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7851179242134094,0.2375323474407196,1.076395869255066,284.8969421386719,284.95001220703125,300.5909118652344,293.0863342285156,299.4881286621094,297.27740478515625,284.89947509765625,1.0,0.5557294487953186,0.4909716546535492,0.4909716546535492,1.0,1.0,-3.043424129486084,1.110885739326477,1.9325382709503167,0.4251183271408081,0.876846969127655,0.876846969127655,0.0,119.42105865478516,146.0,56077.5234375,0.0,2224.153076171875,1.0,279.45654296875,283.10955810546875,296.1131286621094,299.7487487792969,293.1499938964844,293.1499938964844,279.75,38620.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039483666419984,1.0,0.0,0.0,3.666372060775757,3.666396856307984,8.969461759988917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.51806640625,0.0,1571.1539306640625,1895.4371337890625,0.0,3440.360595703125,0.9109154343605042,1.0,0.0,3.0,1.0,0.0
18183000,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9469885230064392,0.4141407608985901,0.3732194602489471,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9853115677833556,0.4680639207363128,0.4431365728378296,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9585393071174622,0.4282615482807159,0.3001312017440796,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8985908627510071,0.3597812354564667,0.341796338558197,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7851179242134094,0.2375323474407196,1.076395869255066,284.8969421386719,284.95001220703125,300.5909118652344,293.0863342285156,299.4881286621094,297.27740478515625,284.89947509765625,1.0,0.5557294487953186,0.4909716546535492,0.4909716546535492,1.0,1.0,-3.043424129486084,1.110885739326477,1.9325382709503167,0.4251183271408081,0.876846969127655,0.876846969127655,0.0,119.42105865478516,146.0,56077.5234375,0.0,2224.153076171875,1.0,279.45654296875,283.10955810546875,296.1131286621094,299.7487487792969,293.1499938964844,293.1499938964844,279.75,38620.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039483666419984,1.0,0.0,0.0,3.666372060775757,3.666396856307984,8.969461759988917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.51806640625,0.0,1571.1539306640625,1895.4371337890625,0.0,3440.360595703125,0.9109154343605042,1.0,0.0,3.0,1.0,0.0
18183060,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9206300377845764,0.4156849682331085,0.3746689856052398,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9641937017440796,0.4714682996273041,0.446467250585556,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.932246744632721,0.4293276965618133,0.3009531497955322,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.87666255235672,0.3613696694374084,0.3434818983078003,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.765566349029541,0.2378963828086853,1.0792412757873535,285.026611328125,284.95001220703125,300.66436767578125,293.0989685058594,299.51434326171875,297.28045654296875,285.0252990722656,1.0,0.5637810826301575,0.4895390570163727,0.4895390570163727,1.0,1.0,-3.055596113204956,1.1129990816116333,1.9425971508026123,0.4244714081287384,0.9941019415855408,0.9941019415855408,0.0,129.73446655273438,164.0,55581.19140625,0.0,2299.7939453125,1.0,279.7433776855469,283.2459411621094,296.0761108398437,299.6109924316406,293.1499938964844,293.1499938964844,279.45001220703125,32887.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955448865890503,1.0,0.0,0.0,3.794839859008789,3.7948648929595934,9.609044582248316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3193359375,0.0,1676.146728515625,1895.4371337890625,0.0,3362.02197265625,0.9355742931365968,1.0,0.0,3.0,1.0,0.0
18183120,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9206300377845764,0.4156849682331085,0.3746689856052398,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9641937017440796,0.4714682996273041,0.446467250585556,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.932246744632721,0.4293276965618133,0.3009531497955322,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.87666255235672,0.3613696694374084,0.3434818983078003,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.765566349029541,0.2378963828086853,1.0792412757873535,285.026611328125,284.95001220703125,300.66436767578125,293.0989685058594,299.51434326171875,297.28045654296875,285.0252990722656,1.0,0.5637810826301575,0.4895390570163727,0.4895390570163727,1.0,1.0,-3.055596113204956,1.1129990816116333,1.9425971508026123,0.4244714081287384,0.9941019415855408,0.9941019415855408,0.0,129.73446655273438,164.0,55581.19140625,0.0,2299.7939453125,1.0,279.7433776855469,283.2459411621094,296.0761108398437,299.6109924316406,293.1499938964844,293.1499938964844,279.45001220703125,32887.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955448865890503,1.0,0.0,0.0,3.794839859008789,3.7948648929595934,9.609044582248316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3193359375,0.0,1676.146728515625,1895.4371337890625,0.0,3362.02197265625,0.9355742931365968,1.0,0.0,3.0,1.0,0.0
18183180,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.895387589931488,0.4158996641635895,0.3757002055644989,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9388348460197448,0.4736596643924713,0.4493011236190796,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9052090644836426,0.4294032156467438,0.3016011118888855,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8549489974975586,0.362129658460617,0.3449181616306305,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7465852499008179,0.2377746850252151,1.0817923545837402,284.8879699707031,284.95001220703125,300.7284240722656,293.1109313964844,299.5309753417969,297.2736511230469,284.890869140625,1.0,0.5725221037864685,0.4882783591747284,0.4882783591747284,1.0,1.0,-3.065824270248413,1.1146087646484375,1.951215386390686,0.423965573310852,0.8881134390830994,0.8881134390830994,0.0,142.0037384033203,164.0,56585.5234375,0.0,2382.640869140625,1.0,279.46002197265625,283.0887451171875,296.1452331542969,299.8185729980469,293.1499938964844,293.1499938964844,279.45001220703125,38442.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050971865653992,1.0,0.0,0.0,3.723846673965454,3.723871946334839,9.252879067389586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.7158203125,0.0,1635.5328369140625,1895.4371337890625,0.0,3451.04931640625,0.9232425093650818,1.0,0.0,3.0,1.0,0.0
18183240,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8919780850410461,0.4159179627895355,0.3757636845111847,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9350239634513856,0.4739465713500976,0.449627548456192,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9017108678817748,0.4293983876705169,0.3016399145126343,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8519413471221924,0.3622179925441742,0.3450646996498108,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7439671158790588,0.2377408891916275,1.0819721221923828,284.8954772949219,284.95001220703125,300.7370910644531,293.1126403808594,299.5331420898437,297.2726135253906,284.8978881835937,1.0,0.5737607479095459,0.4881064295768738,0.4881064295768738,1.0,1.0,-3.0667316913604736,1.1146296262741089,1.9521020650863647,0.4237895607948303,0.8884819746017456,0.8884819746017456,0.0,143.8792266845703,182.0,56573.48046875,0.0,2394.135986328125,1.0,279.45623779296875,283.0946655273437,296.1417541503906,299.8073425292969,293.1499938964844,293.1499938964844,279.75,38357.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90533447265625,1.0,0.0,0.0,3.713689088821411,3.713714122772217,9.202469186675444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.80517578125,0.0,1623.136474609375,1895.4371337890625,0.0,3453.256591796875,0.921178698539734,1.0,0.0,3.0,1.0,0.0
18183300,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8788809776306152,0.4164398610591888,0.3762320578098297,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9201806783676147,0.4754802882671356,0.4511431157588959,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8883156180381775,0.4297419786453247,0.3019225299358368,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8404750227928162,0.3628442883491516,0.3457852005958557,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7339408993721008,0.2377673834562301,1.0830093622207642,285.02886962890625,284.95001220703125,300.7731628417969,293.11993408203125,299.54461669921875,297.2721862792969,285.03289794921875,1.0,0.5790802240371704,0.4873901307582855,0.4873901307582855,1.0,1.0,-3.071563959121704,1.1151447296142578,1.9564191102981567,0.4231844544410705,0.9809743762016296,0.9809743762016296,0.0,151.74896240234375,182.0,55793.90234375,0.0,2444.366455078125,1.0,279.7035827636719,283.24139404296875,296.0905456542969,299.6034851074219,293.1499938964844,293.1499938964844,279.75,34041.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992581963539124,1.0,0.0,0.0,3.760365724563599,3.760390520095825,9.435250944989092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.80517578125,0.0,1644.356689453125,1895.4371337890625,0.0,3396.668701171875,0.9303936958312988,1.0,0.0,3.0,1.0,0.0
18183360,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8677571415901184,0.4171836376190185,0.3771402537822723,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.907762050628662,0.4772098064422607,0.4530188143253326,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8767951130867004,0.4303067922592163,0.3024948835372925,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8307313919067383,0.3636342585086822,0.3467851877212524,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7252974510192871,0.2379160821437835,1.084927320480347,285.0306396484375,284.95001220703125,300.8089904785156,293.12750244140625,299.5575256347656,297.27423095703125,285.0296936035156,1.0,0.5846929550170898,0.486615777015686,0.486615777015686,1.0,1.0,-3.079103708267212,1.1166361570358276,1.9624676704406736,0.4229760766029358,1.0,1.0,0.0,159.59146118164062,200.0,56025.55859375,0.0,2499.738037109375,1.0,279.7435302734375,283.2375793457031,296.10565185546875,299.6686706542969,293.1499938964844,293.1499938964844,279.45001220703125,33100.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971632719039917,1.0,0.0,0.0,3.833783864974976,3.83380913734436,9.807278047446744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2890625,0.0,1724.6260986328125,1895.4371337890625,0.0,3377.127685546875,0.9445041418075562,1.0,0.0,3.0,1.0,0.0
18183420,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8462483882904053,0.4171765446662903,0.3781385421752929,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8853356242179871,0.4795693159103393,0.4561908841133117,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8545847535133362,0.4302575290203094,0.3031873404979706,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8113946914672852,0.3643412292003631,0.3483553528785705,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7073388695716858,0.2376075983047485,1.0875301361083984,284.8944702148437,284.95001220703125,300.8800048828125,293.1437072753906,299.5746459960937,297.2657165527344,284.896240234375,1.0,0.596088707447052,0.485067069530487,0.485067069530487,1.0,1.0,-3.0899763107299805,1.117847919464111,1.97212827205658,0.4219169616699219,0.900131344795227,0.900131344795227,0.0,176.8423614501953,203.0,57086.14453125,0.0,2611.3662109375,1.0,279.4570007324219,283.080078125,296.17205810546875,299.8689270019531,293.1499938964844,293.1499938964844,279.1499938964844,38107.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068422913551332,1.0,0.0,0.0,3.763663053512573,3.763688564300537,9.451804885429738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.2275390625,0.0,1679.598388671875,1895.4371337890625,0.0,3467.276123046875,0.9320636987686156,1.0,0.0,3.0,1.0,0.0
18183480,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8462483882904053,0.4171765446662903,0.3781385421752929,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8853356242179871,0.4795693159103393,0.4561908841133117,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8545847535133362,0.4302575290203094,0.3031873404979706,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8113946914672852,0.3643412292003631,0.3483553528785705,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7073388695716858,0.2376075983047485,1.0875301361083984,284.8944702148437,284.95001220703125,300.8800048828125,293.1437072753906,299.5746459960937,297.2657165527344,284.896240234375,1.0,0.596088707447052,0.485067069530487,0.485067069530487,1.0,1.0,-3.0899763107299805,1.117847919464111,1.97212827205658,0.4219169616699219,0.900131344795227,0.900131344795227,0.0,176.8423614501953,203.0,57086.14453125,0.0,2611.3662109375,1.0,279.4570007324219,283.080078125,296.17205810546875,299.8689270019531,293.1499938964844,293.1499938964844,279.1499938964844,38107.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068422913551332,1.0,0.0,0.0,3.763663053512573,3.763688564300537,9.451804885429738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.2275390625,0.0,1679.598388671875,1895.4371337890625,0.0,3467.276123046875,0.9320636987686156,1.0,0.0,3.0,1.0,0.0
18183540,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8336572647094727,0.4169165790081024,0.3782618045806885,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8726193308830261,0.4817488491535187,0.4586195945739746,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8416502475738525,0.4300002455711365,0.3032895922660827,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7990454435348511,0.3648406565189361,0.3492366075515747,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6954050660133362,0.2370929419994354,1.087296962738037,284.88543701171875,284.95001220703125,300.95001220703125,293.16131591796875,299.5904541015625,297.2563781738281,284.8871459960937,1.0,0.6029200553894043,0.4835183620452881,0.4835183620452881,1.0,1.0,-3.09394907951355,1.1162446737289429,1.9777045249938965,0.4194879233837127,0.8292348980903625,0.8292348980903625,0.0,188.51235961914065,191.0,57232.51171875,0.0,2680.68701171875,1.0,279.158447265625,283.0480041503906,296.1737365722656,299.8957214355469,293.1499938964844,293.1499938964844,279.45001220703125,41037.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91219562292099,1.0,0.0,0.0,3.515136957168579,3.5151607990264893,8.244756486419647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.05419921875,0.0,1424.5361328125,1895.4371337890625,0.0,3516.968994140625,0.8800506591796875,1.0,0.0,3.0,1.0,0.0
18183600,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8336572647094727,0.4169165790081024,0.3782618045806885,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8726193308830261,0.4817488491535187,0.4586195945739746,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8416502475738525,0.4300002455711365,0.3032895922660827,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7990454435348511,0.3648406565189361,0.3492366075515747,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6954050660133362,0.2370929419994354,1.087296962738037,284.88543701171875,284.95001220703125,300.95001220703125,293.16131591796875,299.5904541015625,297.2563781738281,284.8871459960937,1.0,0.6029200553894043,0.4835183620452881,0.4835183620452881,1.0,1.0,-3.09394907951355,1.1162446737289429,1.9777045249938965,0.4194879233837127,0.8292348980903625,0.8292348980903625,0.0,188.51235961914065,191.0,57232.51171875,0.0,2680.68701171875,1.0,279.158447265625,283.0480041503906,296.1737365722656,299.8957214355469,293.1499938964844,293.1499938964844,279.45001220703125,41037.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91219562292099,1.0,0.0,0.0,3.515136957168579,3.5151607990264893,8.244756486419647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.05419921875,0.0,1424.5361328125,1895.4371337890625,0.0,3516.968994140625,0.8800506591796875,1.0,0.0,3.0,1.0,0.0
18183660,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8341174125671387,0.4181585311889648,0.3791041374206543,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8743705749511719,0.4851313531398773,0.4615619480609894,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8420019745826721,0.4310513734817505,0.3038288652896881,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7998456358909607,0.3663050830364227,0.3504168093204498,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.695308268070221,0.2372718304395675,1.087366223335266,285.0029602050781,284.95001220703125,301.0203552246094,293.18084716796875,299.6153869628906,297.260986328125,285.0026550292969,1.0,0.6035549640655518,0.4820168316364288,0.4820168316364288,1.0,1.0,-3.1006455421447754,1.1158148050308228,1.9848308563232424,0.4175310432910919,0.9265260100364684,0.9265260100364684,0.0,188.89697265625,179.0,56668.734375,0.0,2695.90185546875,1.0,279.4413452148437,283.1768493652344,296.1448059082031,299.74786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33730.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008205533027648,1.0,0.0,0.0,3.626158475875856,3.6261820793151855,8.773782838034094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.5146484375,0.0,1489.93408203125,1895.4371337890625,0.0,3411.232177734375,0.8984712958335876,1.0,0.0,3.0,1.0,0.0
18183720,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8341174125671387,0.4181585311889648,0.3791041374206543,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8743705749511719,0.4851313531398773,0.4615619480609894,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8420019745826721,0.4310513734817505,0.3038288652896881,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7998456358909607,0.3663050830364227,0.3504168093204498,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.695308268070221,0.2372718304395675,1.087366223335266,285.0029602050781,284.95001220703125,301.0203552246094,293.18084716796875,299.6153869628906,297.260986328125,285.0026550292969,1.0,0.6035549640655518,0.4820168316364288,0.4820168316364288,1.0,1.0,-3.1006455421447754,1.1158148050308228,1.9848308563232424,0.4175310432910919,0.9265260100364684,0.9265260100364684,0.0,188.89697265625,179.0,56668.734375,0.0,2695.90185546875,1.0,279.4413452148437,283.1768493652344,296.1448059082031,299.74786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33730.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008205533027648,1.0,0.0,0.0,3.626158475875856,3.6261820793151855,8.773782838034094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.5146484375,0.0,1489.93408203125,1895.4371337890625,0.0,3411.232177734375,0.8984712958335876,1.0,0.0,3.0,1.0,0.0
18183780,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8395611047744751,0.4182599484920501,0.3792866170406341,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8819971680641174,0.4877327680587768,0.464011400938034,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8476189374923706,0.4312876462936401,0.304012268781662,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8060559034347534,0.3672050833702087,0.3512278795242309,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.700101912021637,0.2371457517147064,1.0863499641418457,284.91339111328125,284.95001220703125,301.09228515625,293.2025756835937,299.6348571777344,297.2568359375,284.914306640625,1.0,0.600992739200592,0.4805152714252472,0.4805152714252472,1.0,1.0,-3.103792428970337,1.113917589187622,1.9898747205734253,0.4150540828704834,0.8463295698165894,0.8463295698165894,0.0,184.017807006836,167.0,57331.46875,0.0,2676.2783203125,1.0,279.1585388183594,283.0666809082031,296.2170104980469,299.9302062988281,293.1499938964844,293.1499938964844,279.45001220703125,38610.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076644778251648,1.0,0.0,0.0,3.5061066150665283,3.506129741668701,8.202449066629924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.1123046875,0.0,1397.6568603515625,1895.4371337890625,0.0,3474.91650390625,0.87574303150177,1.0,0.0,3.0,1.0,0.0
18183840,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8395611047744751,0.4182599484920501,0.3792866170406341,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8819971680641174,0.4877327680587768,0.464011400938034,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8476189374923706,0.4312876462936401,0.304012268781662,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8060559034347534,0.3672050833702087,0.3512278795242309,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.700101912021637,0.2371457517147064,1.0863499641418457,284.91339111328125,284.95001220703125,301.09228515625,293.2025756835937,299.6348571777344,297.2568359375,284.914306640625,1.0,0.600992739200592,0.4805152714252472,0.4805152714252472,1.0,1.0,-3.103792428970337,1.113917589187622,1.9898747205734253,0.4150540828704834,0.8463295698165894,0.8463295698165894,0.0,184.017807006836,167.0,57331.46875,0.0,2676.2783203125,1.0,279.1585388183594,283.0666809082031,296.2170104980469,299.9302062988281,293.1499938964844,293.1499938964844,279.45001220703125,38610.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076644778251648,1.0,0.0,0.0,3.5061066150665283,3.506129741668701,8.202449066629924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.1123046875,0.0,1397.6568603515625,1895.4371337890625,0.0,3474.91650390625,0.87574303150177,1.0,0.0,3.0,1.0,0.0
18183900,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8438295722007751,0.4187265038490295,0.3793151974678039,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8875935673713684,0.4893668889999389,0.4651920795440674,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8520338535308838,0.4317472279071808,0.3040635287761688,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8106293678283691,0.3679036796092987,0.3515779376029968,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7038929462432861,0.2372518926858902,1.0855965614318848,285.0256042480469,284.95001220703125,301.12872314453125,293.2142028808594,299.64703369140625,297.25830078125,285.0274353027344,1.0,0.5989298820495605,0.4797645211219787,0.4797645211219787,1.0,1.0,-3.1048178672790527,1.1127504110336304,1.992067575454712,0.4136072993278503,0.9272657036781312,0.9272657036781312,0.0,180.25148010253903,167.0,56651.390625,0.0,2658.3564453125,1.0,279.3984069824219,283.1917419433594,296.176513671875,299.7414855957031,293.1499938964844,293.1499938964844,279.45001220703125,33754.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010863304138184,1.0,0.0,0.0,3.563905000686645,3.56392788887024,8.475113872918882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.9169921875,0.0,1423.0726318359375,1895.4371337890625,0.0,3413.70849609375,0.8862002491950989,1.0,0.0,3.0,1.0,0.0
18183960,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8496742248535156,0.4193335175514221,0.3796733021736145,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8948578834533691,0.4911263287067413,0.4666416943073272,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8580288887023926,0.4323479533195495,0.3043280839920044,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.816453754901886,0.3687171339988708,0.3521363139152527,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7089999318122864,0.2374592870473861,1.0855180025100708,285.0116882324219,284.95001220703125,301.1654663085937,293.22625732421875,299.6604309082031,297.2613220214844,285.01007080078125,1.0,0.5966454744338989,0.4790736138820648,0.4790736138820648,1.0,1.0,-3.107884407043457,1.1125112771987915,1.995373249053955,0.4126666188240051,0.9416078925132751,0.9416078925132751,0.0,175.6314239501953,155.0,56878.73046875,0.0,2639.881103515625,1.0,279.44207763671875,283.17657470703125,296.19903564453125,299.8137512207031,293.1499938964844,293.1499938964844,279.1499938964844,32880.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986339569091797,1.0,0.0,0.0,3.642395496368408,3.64241886138916,8.852531436787103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.4599609375,0.0,1501.433349609375,1895.4371337890625,0.0,3390.847412109375,0.9011839032173156,1.0,0.0,3.0,1.0,0.0
18184020,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8621044754981995,0.4192513227462768,0.3795362114906311,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9105923175811768,0.4936946034431457,0.4688985347747803,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8709481358528137,0.432543009519577,0.3043643236160278,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8284516334533691,0.3696091771125793,0.3527774810791015,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7192440032958984,0.2374011725187301,1.0840345621109009,284.9073791503906,284.95001220703125,301.2395935058594,293.25164794921875,299.6804504394531,297.2568359375,284.9090881347656,1.0,0.5912593603134155,0.4776917994022369,0.4776917994022369,1.0,1.0,-3.109472274780273,1.1101986169815063,1.999273538589477,0.410113662481308,0.8516697287559509,0.8516697287559509,0.0,166.0470428466797,143.0,57583.01171875,0.0,2592.14990234375,1.0,279.15777587890625,283.0545959472656,296.2723693847656,300.0028686523437,293.1499938964844,293.1499938964844,279.45001220703125,38576.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067510962486268,1.0,0.0,0.0,3.530555248260498,3.53057861328125,8.317242077282572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.19970703125,0.0,1422.9429931640625,1895.4371337890625,0.0,3466.4287109375,0.881029486656189,1.0,0.0,3.0,1.0,0.0
18184080,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8621044754981995,0.4192513227462768,0.3795362114906311,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9105923175811768,0.4936946034431457,0.4688985347747803,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8709481358528137,0.432543009519577,0.3043643236160278,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8284516334533691,0.3696091771125793,0.3527774810791015,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7192440032958984,0.2374011725187301,1.0840345621109009,284.9073791503906,284.95001220703125,301.2395935058594,293.25164794921875,299.6804504394531,297.2568359375,284.9090881347656,1.0,0.5912593603134155,0.4776917994022369,0.4776917994022369,1.0,1.0,-3.109472274780273,1.1101986169815063,1.999273538589477,0.410113662481308,0.8516697287559509,0.8516697287559509,0.0,166.0470428466797,143.0,57583.01171875,0.0,2592.14990234375,1.0,279.15777587890625,283.0545959472656,296.2723693847656,300.0028686523437,293.1499938964844,293.1499938964844,279.45001220703125,38576.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067510962486268,1.0,0.0,0.0,3.530555248260498,3.53057861328125,8.317242077282572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.19970703125,0.0,1422.9429931640625,1895.4371337890625,0.0,3466.4287109375,0.881029486656189,1.0,0.0,3.0,1.0,0.0
18184140,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8789598941802979,0.4202254116535187,0.3797129094600677,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9328089356422424,0.4971108436584472,0.4714293777942657,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8882789015769958,0.4336144924163818,0.3045986890792846,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8440410494804382,0.371141105890274,0.3535907566547394,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7319114208221436,0.2377746999263763,1.082974195480347,285.00958251953125,284.95001220703125,301.3144226074219,293.2784729003906,299.7065124511719,297.2614440917969,285.0085754394531,1.0,0.5853014588356018,0.476309984922409,0.476309984922409,1.0,1.0,-3.112704277038574,1.1085418462753296,2.004162549972534,0.4076514840126037,0.9475350975990297,0.9475350975990297,0.0,155.05299377441406,131.0,57112.265625,0.0,2540.062255859375,1.0,279.44158935546875,283.1684265136719,296.2536926269531,299.8837585449219,293.1499938964844,293.1499938964844,279.1499938964844,32992.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980169892311096,1.0,0.0,0.0,3.664040088653565,3.664063692092896,8.958054991126119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3564453125,0.0,1526.2547607421875,1895.4371337890625,0.0,3385.092529296875,0.9063244462013244,1.0,0.0,3.0,1.0,0.0
18184200,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8789598941802979,0.4202254116535187,0.3797129094600677,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9328089356422424,0.4971108436584472,0.4714293777942657,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8882789015769958,0.4336144924163818,0.3045986890792846,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8440410494804382,0.371141105890274,0.3535907566547394,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7319114208221436,0.2377746999263763,1.082974195480347,285.00958251953125,284.95001220703125,301.3144226074219,293.2784729003906,299.7065124511719,297.2614440917969,285.0085754394531,1.0,0.5853014588356018,0.476309984922409,0.476309984922409,1.0,1.0,-3.112704277038574,1.1085418462753296,2.004162549972534,0.4076514840126037,0.9475350975990297,0.9475350975990297,0.0,155.05299377441406,131.0,57112.265625,0.0,2540.062255859375,1.0,279.44158935546875,283.1684265136719,296.2536926269531,299.8837585449219,293.1499938964844,293.1499938964844,279.1499938964844,32992.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980169892311096,1.0,0.0,0.0,3.664040088653565,3.664063692092896,8.958054991126119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.3564453125,0.0,1526.2547607421875,1895.4371337890625,0.0,3385.092529296875,0.9063244462013244,1.0,0.0,3.0,1.0,0.0
